time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039363265037536,0.3038974404335022,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977319598197937,0.245069533586502,0.2323704212903976,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290387392044067,0.191948801279068,0.1347480416297912,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710336685180664,0.2240501344203949,0.2126851081848144,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246460318565369,0.1264078319072723,0.5728577971458435,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.3274641335010528,1.0,1.0,0.703471839427948,1.0,-1.74821937084198,0.8246513605117798,0.9235680103302002,0.4215971231460571,0.8767676949501038,0.8767676949501038,0.0,47.6055908203125,46.0,45166.921875,0.0,444.911865234375,1.0,280.6950988769531,283.5943603515625,299.44073486328125,302.4793395996094,293.1499938964844,293.1499938964844,280.6499938964844,36653.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289342880249023,1.0,0.0,0.0,3.740102052688599,3.740127086639404,9.333837169833714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.814453125,0.0,1640.747802734375,1895.4371337890625,0.0,1846.1463623046875,0.9235409498214722,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063556790351867,0.3026043772697449,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001747965812683,0.2459199577569961,0.2332184910774231,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.830799400806427,0.1923996210098266,0.1350938975811004,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730753064155579,0.2246089428663253,0.2132574766874313,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255799770355225,0.1263623684644699,0.572796642780304,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273433744907379,1.0,1.0,0.7032576203346252,1.0,-1.748713493347168,0.8249861598014832,0.9237273335456848,0.4217888414859772,0.8360857963562012,0.8360857963562012,0.0,47.38291549682617,49.0,44753.2109375,0.0,444.546630859375,1.0,280.656982421875,283.6358642578125,299.4340515136719,302.4092102050781,293.1499938964844,293.1499938964844,280.95001220703125,41451.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305637001991272,1.0,0.0,0.0,3.580419540405273,3.580443859100342,8.553840871172724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.4775390625,0.0,1497.1357421875,1895.4371337890625,0.0,1859.7943115234373,0.8937233686447144,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115608930587768,0.3018900156021118,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036709666252136,0.2483580410480499,0.2353036999702453,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332324624061584,0.1939737498760223,0.1360473781824112,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758285045623779,0.226392775774002,0.2147454172372818,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264416217803955,0.1266948878765106,0.573641836643219,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281517922878265,1.0,1.0,0.7028291821479797,1.0,-1.7543010711669922,0.8279651403427124,0.926335871219635,0.4234163761138916,0.9820421934127808,0.9820421934127808,0.0,47.37196350097656,52.0,44443.8046875,0.0,447.886474609375,1.0,280.9427490234375,283.79644775390625,299.3946838378906,302.274658203125,293.1499938964844,293.1499938964844,280.6499938964844,32294.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190961837768555,1.0,0.0,0.0,3.726234436035156,3.7262585163116455,9.264748541681912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.8896484375,0.0,1591.346923828125,1895.4371337890625,0.0,1764.591552734375,0.9197150468826294,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115608930587768,0.3018900156021118,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036709666252136,0.2483580410480499,0.2353036999702453,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332324624061584,0.1939737498760223,0.1360473781824112,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758285045623779,0.226392775774002,0.2147454172372818,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264416217803955,0.1266948878765106,0.573641836643219,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281517922878265,1.0,1.0,0.7028291821479797,1.0,-1.7543010711669922,0.8279651403427124,0.926335871219635,0.4234163761138916,0.9820421934127808,0.9820421934127808,0.0,47.37196350097656,52.0,44443.8046875,0.0,447.886474609375,1.0,280.9427490234375,283.79644775390625,299.3946838378906,302.274658203125,293.1499938964844,293.1499938964844,280.6499938964844,32294.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190961837768555,1.0,0.0,0.0,3.726234436035156,3.7262585163116455,9.264748541681912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.8896484375,0.0,1591.346923828125,1895.4371337890625,0.0,1764.591552734375,0.9197150468826294,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145176410675049,0.3042566478252411,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039657711982728,0.250322937965393,0.237370565533638,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329836130142212,0.195101797580719,0.1369825303554535,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755345344543457,0.2277356535196304,0.2162143439054489,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251726388931274,0.1268399059772491,0.574880838394165,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301374316215515,1.0,1.0,0.7024007439613342,1.0,-1.7639979124069214,0.8329777121543884,0.9310201406478882,0.4262056946754455,0.8501501083374023,0.8501501083374023,0.0,48.00446319580078,55.0,45082.08203125,0.0,455.6811218261719,1.0,280.6568603515625,283.6405639648437,299.4706726074219,302.4600524902344,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296643853187561,1.0,0.0,0.0,3.602637529373169,3.6026618480682373,8.660330195198185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.4267578125,0.0,1511.687744140625,1895.4371337890625,0.0,1852.2568359375,0.8976576328277588,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145176410675049,0.3042566478252411,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039657711982728,0.250322937965393,0.237370565533638,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329836130142212,0.195101797580719,0.1369825303554535,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755345344543457,0.2277356535196304,0.2162143439054489,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251726388931274,0.1268399059772491,0.574880838394165,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301374316215515,1.0,1.0,0.7024007439613342,1.0,-1.7639979124069214,0.8329777121543884,0.9310201406478882,0.4262056946754455,0.8501501083374023,0.8501501083374023,0.0,48.00446319580078,55.0,45082.08203125,0.0,455.6811218261719,1.0,280.6568603515625,283.6405639648437,299.4706726074219,302.4600524902344,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296643853187561,1.0,0.0,0.0,3.602637529373169,3.6026618480682373,8.660330195198185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.4267578125,0.0,1511.687744140625,1895.4371337890625,0.0,1852.2568359375,0.8976576328277588,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170440435409546,0.3089339435100555,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020212888717652,0.2527853846549988,0.2395208328962326,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308886289596558,0.1966752707958221,0.1379673331975937,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731048107147217,0.2295140922069549,0.2177400141954422,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222229838371277,0.1271932721138,0.5761186480522156,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330072462558746,1.0,1.0,0.7023859024047852,1.0,-1.7766932249069214,0.8393165469169617,0.9373766779899596,0.4296275079250335,1.0,1.0,0.0,49.12772750854492,58.0,44965.046875,0.0,466.8965148925781,1.0,280.9429626464844,283.8045349121094,299.4313659667969,302.34039306640625,293.1499938964844,293.1499938964844,280.6499938964844,31923.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203667759895325,1.0,0.0,0.0,3.758977651596069,3.7590019702911377,9.428285920876078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2197265625,0.0,1626.414794921875,1895.4371337890625,0.0,1775.0404052734375,0.9269256591796876,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170440435409546,0.3089339435100555,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020212888717652,0.2527853846549988,0.2395208328962326,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308886289596558,0.1966752707958221,0.1379673331975937,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731048107147217,0.2295140922069549,0.2177400141954422,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222229838371277,0.1271932721138,0.5761186480522156,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330072462558746,1.0,1.0,0.7023859024047852,1.0,-1.7766932249069214,0.8393165469169617,0.9373766779899596,0.4296275079250335,1.0,1.0,0.0,49.12772750854492,58.0,44965.046875,0.0,466.8965148925781,1.0,280.9429626464844,283.8045349121094,299.4313659667969,302.34039306640625,293.1499938964844,293.1499938964844,280.6499938964844,31923.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203667759895325,1.0,0.0,0.0,3.758977651596069,3.7590019702911377,9.428285920876078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2197265625,0.0,1626.414794921875,1895.4371337890625,0.0,1775.0404052734375,0.9269256591796876,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175576865673065,0.3156528174877167,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980826139450073,0.2547478377819061,0.2416333854198455,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271192312240601,0.1977786570787429,0.1389196664094925,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687999248504639,0.2308290302753448,0.2192286550998687,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178109884262085,0.1272755861282348,0.5773352384567261,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365986943244934,1.0,1.0,0.7023710608482361,1.0,-1.7916890382766724,0.8467845916748047,0.9449044466018676,0.4337186515331268,0.8745424151420593,0.8745424151420593,0.0,50.69916534423828,61.0,45893.69140625,0.0,481.0780944824219,1.0,280.6563720703125,283.6270751953125,299.506103515625,302.5434875488281,293.1499938964844,293.1499938964844,280.95001220703125,38883.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73273104429245,1.0,0.0,0.0,3.685358047485352,3.685383081436157,9.062597428055595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.205078125,0.0,1594.6451416015625,1895.4371337890625,0.0,1878.0078125,0.914881467819214,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175576865673065,0.3156528174877167,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980826139450073,0.2547478377819061,0.2416333854198455,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271192312240601,0.1977786570787429,0.1389196664094925,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687999248504639,0.2308290302753448,0.2192286550998687,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178109884262085,0.1272755861282348,0.5773352384567261,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365986943244934,1.0,1.0,0.7023710608482361,1.0,-1.7916890382766724,0.8467845916748047,0.9449044466018676,0.4337186515331268,0.8745424151420593,0.8745424151420593,0.0,50.69916534423828,61.0,45893.69140625,0.0,481.0780944824219,1.0,280.6563720703125,283.6270751953125,299.506103515625,302.5434875488281,293.1499938964844,293.1499938964844,280.95001220703125,38883.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73273104429245,1.0,0.0,0.0,3.685358047485352,3.685383081436157,9.062597428055595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.205078125,0.0,1594.6451416015625,1895.4371337890625,0.0,1878.0078125,0.914881467819214,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175310730934143,0.3198863863945007,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951675891876221,0.2558561563491821,0.2425682991743087,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244218230247498,0.1984419524669647,0.139310821890831,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657634854316711,0.2315914779901504,0.2198532968759536,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147783041000366,0.1273408681154251,0.57746422290802,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385756015777588,1.0,1.0,0.7023636698722839,1.0,-1.7992682456970217,0.8505631685256958,0.9487050771713256,0.435777336359024,0.9818286895751952,0.9818286895751952,0.0,51.6630744934082,61.0,45463.09765625,0.0,488.8487548828125,1.0,280.9029235839844,283.80670166015625,299.44561767578125,302.34588623046875,293.1499938964844,293.1499938964844,280.95001220703125,34038.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262670397758484,1.0,0.0,0.0,3.726703405380249,3.726727962493897,9.26708082715777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.7744140625,0.0,1605.2098388671875,1895.4371337890625,0.0,1823.89013671875,0.9234325289726256,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175280034542084,0.3237989544868469,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929606080055237,0.2571826875209808,0.2437767386436462,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223572969436646,0.1992990374565124,0.1398841440677642,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634041547775269,0.2325504720211029,0.2207233607769012,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122414112091064,0.1275446712970733,0.5782803893089294,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406917154788971,1.0,1.0,0.7025040984153748,1.0,-1.8081289529800413,0.8549196124076843,0.9532093405723572,0.4381293356418609,1.0,1.0,0.0,52.60542297363281,64.0,45789.16015625,0.0,497.4414367675781,1.0,280.9429626464844,283.8109130859375,299.4637756347656,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32797.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248291373252869,1.0,0.0,0.0,3.815443277359009,3.8154683113098153,9.713669442135142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.6748046875,0.0,1700.0919189453125,1895.4371337890625,0.0,1811.936279296875,0.940095603466034,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152092635631561,0.3328895270824432,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.887215256690979,0.2591955065727234,0.2459472417831421,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169791102409363,0.2003746181726455,0.1408370286226272,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574536442756653,0.2338355332612991,0.2222100794315338,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060168385505676,0.1276618391275406,0.5796061158180237,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452134430408478,1.0,1.0,0.7027848958969116,1.0,-1.8261723518371584,0.8637760281562805,0.9623963236808776,0.4429564476013183,0.9082306027412416,0.9082306027412416,0.0,54.778770446777344,67.0,47056.015625,0.0,515.9673461914062,1.0,280.65582275390625,283.6232604980469,299.5364990234375,302.6413269042969,293.1499938964844,293.1499938964844,280.3500061035156,37651.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380232214927673,1.0,0.0,0.0,3.784767866134644,3.784793376922608,9.558103784002014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.76953125,0.0,1701.151611328125,1895.4371337890625,0.0,1922.7630615234373,0.9362078905105592,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152092635631561,0.3328895270824432,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.887215256690979,0.2591955065727234,0.2459472417831421,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169791102409363,0.2003746181726455,0.1408370286226272,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574536442756653,0.2338355332612991,0.2222100794315338,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060168385505676,0.1276618391275406,0.5796061158180237,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452134430408478,1.0,1.0,0.7027848958969116,1.0,-1.8261723518371584,0.8637760281562805,0.9623963236808776,0.4429564476013183,0.9082306027412416,0.9082306027412416,0.0,54.778770446777344,67.0,47056.015625,0.0,515.9673461914062,1.0,280.65582275390625,283.6232604980469,299.5364990234375,302.6413269042969,293.1499938964844,293.1499938964844,280.3500061035156,37651.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380232214927673,1.0,0.0,0.0,3.784767866134644,3.784793376922608,9.558103784002014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.76953125,0.0,1701.151611328125,1895.4371337890625,0.0,1922.7630615234373,0.9362078905105592,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107154011726379,0.3437561690807342,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796011209487915,0.2609142959117889,0.2476429939270019,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.809630811214447,0.2011108100414276,0.1414171159267425,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497540354728699,0.2347609996795654,0.2231787741184234,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980527639389038,0.1275535523891449,0.5796249508857727,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499353229999542,1.0,1.0,0.7030657529830933,1.0,-1.843139052391052,0.8720999360084534,0.9710391759872437,0.4474906325340271,0.8193991780281067,0.8193991780281067,0.0,57.34228897094727,55.0,47553.21875,0.0,535.3265380859375,1.0,280.357666015625,283.61651611328125,299.5301818847656,302.6781921386719,293.1499938964844,293.1499938964844,280.6499938964844,43065.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464156746864319,1.0,0.0,0.0,3.4792745113372803,3.479298114776612,8.077382744886563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.59423828125,0.0,1401.7840576171875,1895.4371337890625,0.0,1994.522705078125,0.8746505379676819,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107154011726379,0.3437561690807342,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796011209487915,0.2609142959117889,0.2476429939270019,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.809630811214447,0.2011108100414276,0.1414171159267425,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497540354728699,0.2347609996795654,0.2231787741184234,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980527639389038,0.1275535523891449,0.5796249508857727,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499353229999542,1.0,1.0,0.7030657529830933,1.0,-1.843139052391052,0.8720999360084534,0.9710391759872437,0.4474906325340271,0.8193991780281067,0.8193991780281067,0.0,57.34228897094727,55.0,47553.21875,0.0,535.3265380859375,1.0,280.357666015625,283.61651611328125,299.5301818847656,302.6781921386719,293.1499938964844,293.1499938964844,280.6499938964844,43065.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464156746864319,1.0,0.0,0.0,3.4792745113372803,3.479298114776612,8.077382744886563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.59423828125,0.0,1401.7840576171875,1895.4371337890625,0.0,1994.522705078125,0.8746505379676819,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.408809095621109,0.3401983678340912,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853502869606018,0.2634439468383789,0.2498061954975128,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139737844467163,0.2025503814220428,0.1422744542360305,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542653918266296,0.2363877296447754,0.2245124578475952,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008446455001831,0.127799853682518,0.5801204442977905,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724993705749,1.0,1.0,0.7035568952560425,1.0,-1.844704866409301,0.8726344704627991,0.9720703959465028,0.4478322863578796,0.9485586881637572,0.9485586881637572,0.0,56.661617279052734,43.0,47310.12890625,0.0,534.2444458007812,1.0,280.64208984375,283.7452392578125,299.4880065917969,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361050248146057,1.0,0.0,0.0,3.6485095024108887,3.6485328674316406,8.882275892574398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4150390625,0.0,1505.86669921875,1895.4371337890625,0.0,1906.4957275390625,0.902314841747284,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.408809095621109,0.3401983678340912,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853502869606018,0.2634439468383789,0.2498061954975128,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139737844467163,0.2025503814220428,0.1422744542360305,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542653918266296,0.2363877296447754,0.2245124578475952,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008446455001831,0.127799853682518,0.5801204442977905,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724993705749,1.0,1.0,0.7035568952560425,1.0,-1.844704866409301,0.8726344704627991,0.9720703959465028,0.4478322863578796,0.9485586881637572,0.9485586881637572,0.0,56.661617279052734,43.0,47310.12890625,0.0,534.2444458007812,1.0,280.64208984375,283.7452392578125,299.4880065917969,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361050248146057,1.0,0.0,0.0,3.6485095024108887,3.6485328674316406,8.882275892574398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4150390625,0.0,1505.86669921875,1895.4371337890625,0.0,1906.4957275390625,0.902314841747284,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101424217224121,0.3253867924213409,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.901333749294281,0.2653813064098358,0.2517176866531372,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266564607620239,0.2034395486116409,0.1429457813501358,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683050870895386,0.2374702841043472,0.2256050109863281,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118011116981506,0.1278059184551239,0.5800468325614929,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082933425903,1.0,1.0,0.7040480375289917,1.0,-1.8312547206878664,0.8657084107398987,0.9655463099479676,0.4439921081066131,0.817726731300354,0.817726731300354,0.0,53.437110900878906,46.0,47276.4453125,0.0,515.1472778320312,1.0,280.3576965332031,283.6202392578125,299.5468139648437,302.6853332519531,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447749376296997,1.0,0.0,0.0,3.455721139907837,3.455744504928589,7.968392310431227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0224609375,0.0,1366.857177734375,1895.4371337890625,0.0,1980.42041015625,0.8668254017829895,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101424217224121,0.3253867924213409,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.901333749294281,0.2653813064098358,0.2517176866531372,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266564607620239,0.2034395486116409,0.1429457813501358,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683050870895386,0.2374702841043472,0.2256050109863281,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118011116981506,0.1278059184551239,0.5800468325614929,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082933425903,1.0,1.0,0.7040480375289917,1.0,-1.8312547206878664,0.8657084107398987,0.9655463099479676,0.4439921081066131,0.817726731300354,0.817726731300354,0.0,53.437110900878906,46.0,47276.4453125,0.0,515.1472778320312,1.0,280.3576965332031,283.6202392578125,299.5468139648437,302.6853332519531,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447749376296997,1.0,0.0,0.0,3.455721139907837,3.455744504928589,7.968392310431227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0224609375,0.0,1366.857177734375,1895.4371337890625,0.0,1980.42041015625,0.8668254017829895,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.41261026263237,0.3197579383850097,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080290198326112,0.2665449976921081,0.2526197433471679,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316885828971863,0.2040576934814453,0.1432437449693679,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.874051570892334,0.2381765991449356,0.2260936349630355,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158699631690979,0.1279172301292419,0.5799439549446106,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2674560546875,285.02764892578125,1.0,0.3422620594501495,1.0,1.0,0.7042936086654663,1.0,-1.826390027999878,0.8632081151008606,0.963181972503662,0.4424535632133484,0.9098400473594666,0.9098400473594666,0.0,52.24751663208008,46.0,46672.34375,0.0,508.2356262207031,1.0,280.5972595214844,283.77264404296875,299.4862060546875,302.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,34730.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736501157283783,1.0,0.0,0.0,3.503622531890869,3.5036449432373047,8.190830271814775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.0361328125,0.0,1367.2122802734375,1895.4371337890625,0.0,1909.850830078125,0.8743897080421448,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156384766101837,0.3153409659862518,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143109917640686,0.267864316701889,0.2537880837917328,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361695408821106,0.2048156112432479,0.143719881772995,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791385293006897,0.2390243411064148,0.2268214523792266,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193273305892944,0.1281364560127258,0.5806025862693787,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.2746887207031,285.0105285644531,1.0,0.3412459194660187,1.0,1.0,0.7042153477668762,1.0,-1.8247228860855105,0.8624127507209778,0.9623101949691772,0.4419868886470794,0.9339425563812256,0.9339425563812256,0.0,51.37748718261719,49.0,46782.49609375,0.0,504.4384460449219,1.0,280.6415710449219,283.74664306640625,299.5032958984375,302.53350830078125,293.1499938964844,293.1499938964844,280.3500061035156,32617.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332382798194885,1.0,0.0,0.0,3.604809522628784,3.604832649230957,8.670775741848047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.8984375,0.0,1458.4752197265625,1895.4371337890625,0.0,1882.280517578125,0.8925277590751648,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205955862998962,0.3108045160770416,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222233891487122,0.2698588967323303,0.2558065056800842,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413400053977966,0.2057418972253799,0.144458070397377,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850420117378235,0.2401283830404281,0.2279900312423706,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270339012146,0.1282536685466766,0.5814192891120911,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460715293884,1.0,1.0,0.704058825969696,1.0,-1.824967622756958,0.8626103401184082,0.9623573422431946,0.4420909285545349,0.8154855370521545,0.8154855370521545,0.0,50.54026412963867,52.0,46896.140625,0.0,501.99798583984375,1.0,280.35809326171875,283.6381530761719,299.56451416015625,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410805821418762,1.0,0.0,0.0,3.4097113609313965,3.409734010696411,7.757620323900483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2412109375,0.0,1318.4002685546875,1895.4371337890625,0.0,1948.7958984375,0.8568437695503235,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205955862998962,0.3108045160770416,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222233891487122,0.2698588967323303,0.2558065056800842,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413400053977966,0.2057418972253799,0.144458070397377,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850420117378235,0.2401283830404281,0.2279900312423706,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270339012146,0.1282536685466766,0.5814192891120911,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460715293884,1.0,1.0,0.704058825969696,1.0,-1.824967622756958,0.8626103401184082,0.9623573422431946,0.4420909285545349,0.8154855370521545,0.8154855370521545,0.0,50.54026412963867,52.0,46896.140625,0.0,501.99798583984375,1.0,280.35809326171875,283.6381530761719,299.56451416015625,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410805821418762,1.0,0.0,0.0,3.4097113609313965,3.409734010696411,7.757620323900483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2412109375,0.0,1318.4002685546875,1895.4371337890625,0.0,1948.7958984375,0.8568437695503235,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257429242134094,0.3098590672016144,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264346361160278,0.2724257707595825,0.2580316066741943,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.84375,0.2071692496538162,0.1453253179788589,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877316117286682,0.2417232394218444,0.2293210625648498,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315079689026,0.1285960972309112,0.5825015306472778,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015902042389,1.0,1.0,0.7039023041725159,1.0,-1.8304389715194704,0.8654122948646545,0.9650266170501708,0.4436152577400207,0.9383039474487304,0.9383039474487304,0.0,50.48832702636719,55.0,46655.625,0.0,505.4226684570313,1.0,280.6412048339844,283.7543029785156,299.5280456542969,302.5459289550781,293.1499938964844,293.1499938964844,280.3500061035156,32078.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305187582969666,1.0,0.0,0.0,3.586079835891724,3.5861024856567383,8.580906865063298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.26953125,0.0,1434.3824462890625,1895.4371337890625,0.0,1859.4169921875,0.887907862663269,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257429242134094,0.3098590672016144,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264346361160278,0.2724257707595825,0.2580316066741943,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.84375,0.2071692496538162,0.1453253179788589,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877316117286682,0.2417232394218444,0.2293210625648498,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315079689026,0.1285960972309112,0.5825015306472778,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015902042389,1.0,1.0,0.7039023041725159,1.0,-1.8304389715194704,0.8654122948646545,0.9650266170501708,0.4436152577400207,0.9383039474487304,0.9383039474487304,0.0,50.48832702636719,55.0,46655.625,0.0,505.4226684570313,1.0,280.6412048339844,283.7543029785156,299.5280456542969,302.5459289550781,293.1499938964844,293.1499938964844,280.3500061035156,32078.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305187582969666,1.0,0.0,0.0,3.586079835891724,3.5861024856567383,8.580906865063298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.26953125,0.0,1434.3824462890625,1895.4371337890625,0.0,1859.4169921875,0.887907862663269,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287637770175934,0.3123668730258941,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926469385623932,0.274455189704895,0.260144978761673,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.84303879737854,0.2081006169319152,0.146112635731697,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869057297706604,0.2428262829780578,0.230549469590187,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626111030579,0.1286713778972625,0.583398163318634,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137966156006,1.0,1.0,0.7039481997489929,1.0,-1.8394840955734253,0.8698976039886475,0.9695865511894226,0.4460775554180145,0.8243473172187805,0.8243473172187805,0.0,51.15581130981445,58.0,47121.6875,0.0,513.4808349609375,1.0,280.35809326171875,283.6356506347656,299.5926513671875,302.7095031738281,293.1499938964844,293.1499938964844,280.6499938964844,40312.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740083634853363,1.0,0.0,0.0,3.429133653640747,3.429156541824341,7.846250582588254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.79443359375,0.0,1331.3590087890625,1895.4371337890625,0.0,1940.29345703125,0.8601915240287781,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287637770175934,0.3123668730258941,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926469385623932,0.274455189704895,0.260144978761673,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.84303879737854,0.2081006169319152,0.146112635731697,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869057297706604,0.2428262829780578,0.230549469590187,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626111030579,0.1286713778972625,0.583398163318634,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137966156006,1.0,1.0,0.7039481997489929,1.0,-1.8394840955734253,0.8698976039886475,0.9695865511894226,0.4460775554180145,0.8243473172187805,0.8243473172187805,0.0,51.15581130981445,58.0,47121.6875,0.0,513.4808349609375,1.0,280.35809326171875,283.6356506347656,299.5926513671875,302.7095031738281,293.1499938964844,293.1499938964844,280.6499938964844,40312.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740083634853363,1.0,0.0,0.0,3.429133653640747,3.429156541824341,7.846250582588254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.79443359375,0.0,1331.3590087890625,1895.4371337890625,0.0,1940.29345703125,0.8601915240287781,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311203360557556,0.3169443607330322,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243780970573424,0.2770516276359558,0.2624303102493286,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407797813415527,0.2095217853784561,0.1470013111829757,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842747211456299,0.2444098591804504,0.2319046258926391,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197152972221375,0.1290018707513809,0.5845500230789185,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050821304321,1.0,1.0,0.7039940357208252,1.0,-1.8517991304397583,0.8760138154029846,0.9757852554321288,0.4494179487228393,0.9585135579109192,0.9585135579109192,0.0,52.28998565673828,61.0,47138.1953125,0.0,525.2789916992188,1.0,280.6416931152344,283.7592163085937,299.55572509765625,302.5992126464844,293.1499938964844,293.1499938964844,280.3500061035156,31563.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314262986183167,1.0,0.0,0.0,3.6182961463928223,3.618319272994995,8.735776759749569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.205078125,0.0,1465.2738037109375,1895.4371337890625,0.0,1867.034912109375,0.8948132395744324,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311203360557556,0.3169443607330322,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243780970573424,0.2770516276359558,0.2624303102493286,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407797813415527,0.2095217853784561,0.1470013111829757,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842747211456299,0.2444098591804504,0.2319046258926391,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197152972221375,0.1290018707513809,0.5845500230789185,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050821304321,1.0,1.0,0.7039940357208252,1.0,-1.8517991304397583,0.8760138154029846,0.9757852554321288,0.4494179487228393,0.9585135579109192,0.9585135579109192,0.0,52.28998565673828,61.0,47138.1953125,0.0,525.2789916992188,1.0,280.6416931152344,283.7592163085937,299.55572509765625,302.5992126464844,293.1499938964844,293.1499938964844,280.3500061035156,31563.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314262986183167,1.0,0.0,0.0,3.6182961463928223,3.618319272994995,8.735776759749569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.205078125,0.0,1465.2738037109375,1895.4371337890625,0.0,1867.034912109375,0.8948132395744324,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314671158790588,0.3197861313819885,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228382110595704,0.2781697511672973,0.2636507749557495,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393041491508484,0.2100670337677002,0.1474946588277816,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825527429580688,0.2450408786535263,0.2326517552137375,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180196642875671,0.1291086673736572,0.5854275822639465,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882385253906,284.8725280761719,1.0,0.3476915955543518,1.0,1.0,0.7040169835090637,1.0,-1.859220147132873,0.8796966075897217,0.979523539543152,0.4514557719230652,0.8662437200546265,0.8662437200546265,0.0,52.997161865234375,61.0,48080.88671875,0.0,532.532470703125,1.0,280.3978881835937,283.5807800292969,299.6279296875,302.8386535644531,293.1499938964844,293.1499938964844,280.3500061035156,35561.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397339940071106,1.0,0.0,0.0,3.624669075012207,3.624692678451538,8.766576229390921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1787109375,0.0,1501.90771484375,1895.4371337890625,0.0,1937.314453125,0.8969437479972839,1.0,0.0,3.0,1.0,0.0
