time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310091733932495,0.3236059546470642,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198828935623168,0.2790951430797577,0.2646016776561737,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367370963096619,0.2104329466819763,0.1478068083524704,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.879635214805603,0.2454883903264999,0.2331533133983612,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153983116149902,0.129116877913475,0.5857334733009338,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2181091308594,297.27740478515625,284.8999328613281,1.0,0.3495032787322998,1.0,1.0,0.7042071223258972,1.0,-1.8662930727005005,0.8831380009651184,0.983155071735382,0.4533308446407318,0.8430512547492981,0.8430512547492981,0.0,53.88919448852539,64.0,47976.9921875,0.0,540.1876831054688,1.0,280.3580627441406,283.6220703125,299.62030029296875,302.78631591796875,293.1499938964844,293.1499938964844,280.6499938964844,39325.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430249452590942,1.0,0.0,0.0,3.506564378738404,3.506587743759156,8.204591495086788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.4794921875,0.0,1403.272705078125,1895.4371337890625,0.0,1965.4176025390625,0.8761776685714722,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303100407123565,0.3312985002994537,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914685845375061,0.2817138135433197,0.2669189572334289,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321739435195923,0.2118342071771621,0.1486921608448028,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743611574172974,0.2470471709966659,0.2344994246959686,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104412913322449,0.1295114308595657,0.5872641801834106,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535177707672119,1.0,1.0,0.7045873403549194,1.0,-1.882827877998352,0.8912089467048645,0.9916189312934875,0.4577066302299499,0.9897876381874084,0.9897876381874084,0.0,55.766883850097656,67.0,48126.9921875,0.0,557.627197265625,1.0,280.64239501953125,283.7608337402344,299.58087158203125,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361506223678589,1.0,0.0,0.0,3.692689895629883,3.692713499069214,9.098691862163832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.220703125,0.0,1546.2928466796875,1895.4371337890625,0.0,1906.8819580078125,0.9115033149719238,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303100407123565,0.3312985002994537,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914685845375061,0.2817138135433197,0.2669189572334289,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321739435195923,0.2118342071771621,0.1486921608448028,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743611574172974,0.2470471709966659,0.2344994246959686,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104412913322449,0.1295114308595657,0.5872641801834106,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535177707672119,1.0,1.0,0.7045873403549194,1.0,-1.882827877998352,0.8912089467048645,0.9916189312934875,0.4577066302299499,0.9897876381874084,0.9897876381874084,0.0,55.766883850097656,67.0,48126.9921875,0.0,557.627197265625,1.0,280.64239501953125,283.7608337402344,299.58087158203125,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361506223678589,1.0,0.0,0.0,3.692689895629883,3.692713499069214,9.098691862163832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.220703125,0.0,1546.2928466796875,1895.4371337890625,0.0,1906.8819580078125,0.9115033149719238,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273846447467804,0.3402585685253143,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084285497665404,0.2837649881839752,0.2691404819488525,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267010450363159,0.2127130478620529,0.149505078792572,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.868106484413147,0.2480911016464233,0.2357551157474517,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459585428238,0.5887521505355835,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579490780830383,1.0,1.0,0.7049676179885864,1.0,-1.9005260467529297,0.8998510241508484,1.0006749629974363,0.4624458849430084,0.8672800064086914,0.8672800064086914,0.0,57.96805191040039,70.0,49153.734375,0.0,577.2244262695312,1.0,280.3568115234375,283.5950622558594,299.6431884765625,302.884033203125,293.1499938964844,293.1499938964844,280.6499938964844,38622.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491444945335388,1.0,0.0,0.0,3.621713638305664,3.621737718582153,8.752285793889314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.4169921875,0.0,1521.3934326171875,1895.4371337890625,0.0,2018.05419921875,0.90069979429245,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273846447467804,0.3402585685253143,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084285497665404,0.2837649881839752,0.2691404819488525,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267010450363159,0.2127130478620529,0.149505078792572,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.868106484413147,0.2480911016464233,0.2357551157474517,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459585428238,0.5887521505355835,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579490780830383,1.0,1.0,0.7049676179885864,1.0,-1.9005260467529297,0.8998510241508484,1.0006749629974363,0.4624458849430084,0.8672800064086914,0.8672800064086914,0.0,57.96805191040039,70.0,49153.734375,0.0,577.2244262695312,1.0,280.3568115234375,283.5950622558594,299.6431884765625,302.884033203125,293.1499938964844,293.1499938964844,280.6499938964844,38622.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491444945335388,1.0,0.0,0.0,3.621713638305664,3.621737718582153,8.752285793889314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.4169921875,0.0,1521.3934326171875,1895.4371337890625,0.0,2018.05419921875,0.90069979429245,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243010580539703,0.349867582321167,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.902234673500061,0.2863622009754181,0.2714440524578094,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210068941116333,0.2140505462884903,0.15035280585289,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.86166912317276,0.249585211277008,0.2370492666959762,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.698104739189148,0.1299529671669006,0.5900535583496094,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626389503479004,1.0,1.0,0.7055838704109192,1.0,-1.9189637899398804,0.9087713956832886,1.0101923942565918,0.4672621190547943,1.0,1.0,0.0,60.37262725830078,58.0,49118.91796875,0.0,598.3630981445312,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32148.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426194548606873,1.0,0.0,0.0,3.7780067920684814,3.778031349182129,9.523986364001756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1171875,0.0,1650.469970703125,1895.4371337890625,0.0,1961.947265625,0.9311046004295348,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243010580539703,0.349867582321167,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.902234673500061,0.2863622009754181,0.2714440524578094,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210068941116333,0.2140505462884903,0.15035280585289,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.86166912317276,0.249585211277008,0.2370492666959762,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.698104739189148,0.1299529671669006,0.5900535583496094,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626389503479004,1.0,1.0,0.7055838704109192,1.0,-1.9189637899398804,0.9087713956832886,1.0101923942565918,0.4672621190547943,1.0,1.0,0.0,60.37262725830078,58.0,49118.91796875,0.0,598.3630981445312,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32148.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426194548606873,1.0,0.0,0.0,3.7780067920684814,3.778031349182129,9.523986364001756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1171875,0.0,1650.469970703125,1895.4371337890625,0.0,1961.947265625,0.9311046004295348,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211679399013519,0.3465433120727539,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.907742202281952,0.2883598506450653,0.2735432386398315,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246385455131531,0.2148404717445373,0.1510475277900695,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657283186912537,0.250540018081665,0.2381451576948166,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.700646162033081,0.1299275308847427,0.590467631816864,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616728782653808,1.0,1.0,0.706200122833252,1.0,-1.9201593399047847,0.90905100107193,1.0111083984375,0.4674949645996094,0.8786080479621887,0.8786080479621887,0.0,59.72209167480469,46.0,49810.37109375,0.0,597.1036987304688,1.0,280.35711669921875,283.5609436035156,299.6513366699219,302.9442138671875,293.1499938964844,293.1499938964844,280.6499938964844,38781.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546617388725281,1.0,0.0,0.0,3.711817502975464,3.7118425369262695,9.193195751322492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.921875,0.0,1624.197998046875,1895.4371337890625,0.0,2065.915771484375,0.9204646348953248,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211679399013519,0.3465433120727539,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.907742202281952,0.2883598506450653,0.2735432386398315,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246385455131531,0.2148404717445373,0.1510475277900695,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657283186912537,0.250540018081665,0.2381451576948166,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.700646162033081,0.1299275308847427,0.590467631816864,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616728782653808,1.0,1.0,0.706200122833252,1.0,-1.9201593399047847,0.90905100107193,1.0111083984375,0.4674949645996094,0.8786080479621887,0.8786080479621887,0.0,59.72209167480469,46.0,49810.37109375,0.0,597.1036987304688,1.0,280.35711669921875,283.5609436035156,299.6513366699219,302.9442138671875,293.1499938964844,293.1499938964844,280.6499938964844,38781.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546617388725281,1.0,0.0,0.0,3.711817502975464,3.7118425369262695,9.193195751322492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.921875,0.0,1624.197998046875,1895.4371337890625,0.0,2065.915771484375,0.9204646348953248,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212488532066345,0.3406904935836792,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145922064781188,0.2894945740699768,0.2744118571281433,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293868899345398,0.2153452336788177,0.151266410946846,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711304068565369,0.2511186897754669,0.2385137677192688,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046791315078735,0.1299445778131485,0.5900020003318787,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.25360107421875,285.02984619140625,1.0,0.3595300912857055,1.0,1.0,0.706508219242096,1.0,-1.9143240451812744,0.9060035943984984,1.008320450782776,0.4657709002494812,0.9714906215667723,0.9714906215667723,0.0,58.39113998413086,46.0,49017.65625,0.0,588.5147705078125,1.0,280.6034851074219,283.72821044921875,299.5865783691406,302.7217102050781,293.1499938964844,293.1499938964844,280.6499938964844,34587.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479569315910339,1.0,0.0,0.0,3.737830877304077,3.7378554344177246,9.322503728981246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.32421875,0.0,1622.2781982421875,1895.4371337890625,0.0,2007.8018798828125,0.9261429309844972,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228687584400177,0.3317307531833648,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255197644233704,0.2908397316932678,0.2755453884601593,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369725346565247,0.2160353362560272,0.1516539454460144,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8797610998153687,0.2518832087516784,0.2391076385974884,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112956047058105,0.130094364285469,0.5901121497154236,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.0180969238281,1.0,0.3564870357513428,1.0,1.0,0.7067140936851501,1.0,-1.9062395095825195,0.9018813967704772,1.004358172416687,0.4634596705436706,1.0,1.0,0.0,56.41341781616211,49.0,48987.70703125,0.0,576.2625732421875,1.0,280.6435241699219,283.70977783203125,299.5957336425781,302.7723999023437,293.1499938964844,293.1499938964844,280.3500061035156,32933.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455312013626099,1.0,0.0,0.0,3.823177337646485,3.823202610015869,9.753089216246735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.76953125,0.0,1710.4747314453125,1895.4371337890625,0.0,1986.916259765625,0.9420121312141418,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.426740825176239,0.3221213817596435,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387578368186952,0.2928214073181152,0.2775386273860931,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458388447761536,0.2167839705944061,0.1522546857595443,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898517489433289,0.2527789771556854,0.2400613725185394,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182691097259521,0.1301395446062088,0.5903450846672058,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539500832557678,1.0,1.0,0.707125723361969,1.0,-1.8992313146591189,0.8982427716255188,1.0009886026382446,0.4612379968166351,0.8521054983139038,0.8521054983139038,0.0,54.38087463378906,52.0,49173.08203125,0.0,564.6945190429688,1.0,280.3562316894531,283.55908203125,299.6429443359375,302.89801025390625,293.1499938964844,293.1499938964844,280.6499938964844,41092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535398602485657,1.0,0.0,0.0,3.6607282161712646,3.6607532501220703,8.941868259171315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.32958984375,0.0,1583.3486328125,1895.4371337890625,0.0,2056.1533203125,0.9112650156021118,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.426740825176239,0.3221213817596435,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387578368186952,0.2928214073181152,0.2775386273860931,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458388447761536,0.2167839705944061,0.1522546857595443,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898517489433289,0.2527789771556854,0.2400613725185394,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182691097259521,0.1301395446062088,0.5903450846672058,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539500832557678,1.0,1.0,0.707125723361969,1.0,-1.8992313146591189,0.8982427716255188,1.0009886026382446,0.4612379968166351,0.8521054983139038,0.8521054983139038,0.0,54.38087463378906,52.0,49173.08203125,0.0,564.6945190429688,1.0,280.3562316894531,283.55908203125,299.6429443359375,302.89801025390625,293.1499938964844,293.1499938964844,280.6499938964844,41092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535398602485657,1.0,0.0,0.0,3.6607282161712646,3.6607532501220703,8.941868259171315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.32958984375,0.0,1583.3486328125,1895.4371337890625,0.0,2056.1533203125,0.9112650156021118,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317902624607086,0.3173746466636657,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.946951150894165,0.2955251038074493,0.2797909677028656,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851215660572052,0.2181175947189331,0.1530017256736755,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958508968353271,0.2542468905448913,0.2411987483501434,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069625377655,0.5912386178970337,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532482385635376,1.0,1.0,0.7075374126434326,1.0,-1.8995656967163088,0.898249626159668,1.0013160705566406,0.4610852003097534,0.9883506894111632,0.9883506894111632,0.0,53.4867057800293,55.0,48633.26171875,0.0,562.04052734375,1.0,280.6432800292969,283.71856689453125,299.5966796875,302.7424621582031,293.1499938964844,293.1499938964844,280.3500061035156,32912.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424565553665161,1.0,0.0,0.0,3.783369779586792,3.78339433670044,9.551043831379502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.3564453125,0.0,1662.7242431640625,1895.4371337890625,0.0,1960.553466796875,0.9329671859741212,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317902624607086,0.3173746466636657,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.946951150894165,0.2955251038074493,0.2797909677028656,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851215660572052,0.2181175947189331,0.1530017256736755,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958508968353271,0.2542468905448913,0.2411987483501434,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069625377655,0.5912386178970337,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532482385635376,1.0,1.0,0.7075374126434326,1.0,-1.8995656967163088,0.898249626159668,1.0013160705566406,0.4610852003097534,0.9883506894111632,0.9883506894111632,0.0,53.4867057800293,55.0,48633.26171875,0.0,562.04052734375,1.0,280.6432800292969,283.71856689453125,299.5966796875,302.7424621582031,293.1499938964844,293.1499938964844,280.3500061035156,32912.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424565553665161,1.0,0.0,0.0,3.783369779586792,3.78339433670044,9.551043831379502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.3564453125,0.0,1662.7242431640625,1895.4371337890625,0.0,1960.553466796875,0.9329671859741212,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353407323360443,0.316676378250122,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505891799926758,0.2977440059185028,0.2820790112018585,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531079888343811,0.2189365327358245,0.1537158787250518,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979335427284241,0.2552086114883423,0.2422998547554016,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228966951370239,0.1306388676166534,0.5923239588737488,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540342450141907,1.0,1.0,0.7075687646865845,1.0,-1.904956698417664,0.9009198546409608,1.0040369033813477,0.4625329971313476,0.8567916750907898,0.8567916750907898,0.0,53.48276138305664,73.0,49099.46875,0.0,565.8438110351562,1.0,280.3565979003906,283.57177734375,299.65606689453125,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751101016998291,1.0,0.0,0.0,3.642163038253784,3.642187595367432,8.85140138962015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.025390625,0.0,1557.06640625,1895.4371337890625,0.0,2034.9840087890625,0.906802535057068,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353407323360443,0.316676378250122,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505891799926758,0.2977440059185028,0.2820790112018585,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531079888343811,0.2189365327358245,0.1537158787250518,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979335427284241,0.2552086114883423,0.2422998547554016,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228966951370239,0.1306388676166534,0.5923239588737488,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540342450141907,1.0,1.0,0.7075687646865845,1.0,-1.904956698417664,0.9009198546409608,1.0040369033813477,0.4625329971313476,0.8567916750907898,0.8567916750907898,0.0,53.48276138305664,73.0,49099.46875,0.0,565.8438110351562,1.0,280.3565979003906,283.57177734375,299.65606689453125,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751101016998291,1.0,0.0,0.0,3.642163038253784,3.642187595367432,8.85140138962015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.025390625,0.0,1557.06640625,1895.4371337890625,0.0,2034.9840087890625,0.906802535057068,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367002844810486,0.3329712152481079,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360036253929138,0.3006810247898102,0.2847062349319458,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410870432853699,0.2203282862901687,0.154613584280014,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842854499816895,0.2567344009876251,0.2436399310827255,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120566964149475,0.1310606449842453,0.5942017436027527,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618597984313965,1.0,1.0,0.7076000571250916,1.0,-1.9325988292694087,0.9147210121154784,1.0178778171539309,0.4699611663818359,1.0,1.0,0.0,57.2755126953125,91.0,49210.5390625,0.0,598.1948852539062,1.0,280.64324951171875,283.7466735839844,299.6221923828125,302.7853698730469,293.1499938964844,293.1499938964844,280.3500061035156,32350.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415775060653687,1.0,0.0,0.0,3.790045499801636,3.7900702953338623,9.584779263605014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3681640625,0.0,1666.2725830078125,1895.4371337890625,0.0,1953.0389404296875,0.9340790510177612,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367002844810486,0.3329712152481079,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360036253929138,0.3006810247898102,0.2847062349319458,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410870432853699,0.2203282862901687,0.154613584280014,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842854499816895,0.2567344009876251,0.2436399310827255,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120566964149475,0.1310606449842453,0.5942017436027527,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618597984313965,1.0,1.0,0.7076000571250916,1.0,-1.9325988292694087,0.9147210121154784,1.0178778171539309,0.4699611663818359,1.0,1.0,0.0,57.2755126953125,91.0,49210.5390625,0.0,598.1948852539062,1.0,280.64324951171875,283.7466735839844,299.6221923828125,302.7853698730469,293.1499938964844,293.1499938964844,280.3500061035156,32350.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415775060653687,1.0,0.0,0.0,3.790045499801636,3.7900702953338623,9.584779263605014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3681640625,0.0,1666.2725830078125,1895.4371337890625,0.0,1953.0389404296875,0.9340790510177612,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347340166568756,0.346342921257019,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236860275268556,0.3020270764827728,0.2862209379673004,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317509293556213,0.2209108024835586,0.1551906019449234,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735659122467041,0.2573920786380768,0.2444885820150375,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030227184295654,0.1312457919120788,0.5958036780357361,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678308725357055,1.0,1.0,0.7076157331466675,1.0,-1.954105854034424,0.9254369139671326,1.0286688804626465,0.4758715331554413,0.9475082755088806,0.9475082755088806,0.0,60.49030303955078,91.0,50644.32421875,0.0,624.83642578125,1.0,280.394287109375,283.5760498046875,299.7006530761719,303.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,34237.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500326037406921,1.0,0.0,0.0,3.821335792541504,3.821361303329468,9.743695272845798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5166015625,0.0,1718.4642333984375,1895.4371337890625,0.0,2025.733154296875,0.9413962960243224,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4304511845111847,0.3630774617195129,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087613821029664,0.3031339347362518,0.2874778211116791,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202970027923584,0.2212732583284378,0.1555990725755691,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.860641360282898,0.2578291893005371,0.2451120615005493,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918042898178101,0.1312940418720245,0.5969222187995911,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748863637447357,1.0,1.0,0.7080498933792114,1.0,-1.978289604187012,0.9373166561126708,1.0409729480743408,0.4823694825172424,0.9277641177177428,0.9277641177177428,0.0,64.60554504394531,94.0,51118.12109375,0.0,657.1296997070312,1.0,280.3563232421875,283.58160400390625,299.70635986328125,303.04742431640625,293.1499938964844,293.1499938964844,280.04998779296875,36554.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546297311782837,1.0,0.0,0.0,3.783675193786621,3.783700704574585,9.552586561767384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6650390625,0.0,1691.334716796875,1895.4371337890625,0.0,2065.63720703125,0.9356008768081664,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.988602340221405,0.4189291000366211,0.3797184228897095,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832114338874817,0.3051830530166626,0.2897563576698303,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972381114959717,0.2218215763568878,0.156243160367012,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371215462684631,0.2585178315639496,0.2461184412240982,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703381538391113,0.1310473531484604,0.5978244543075562,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853139579296112,1.0,1.0,0.7089182138442993,1.0,-2.003747701644897,0.9495503902435304,1.0541973114013672,0.4893431067466736,0.8468640446662903,0.8468640446662903,0.0,72.99369812011719,97.0,52063.08984375,0.0,705.8737182617188,1.0,280.05731201171875,283.5279846191406,299.7180480957031,303.146728515625,293.1499938964844,293.1499938964844,280.3500061035156,40900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650906443595886,1.0,0.0,0.0,3.581858396530152,3.5818824768066406,8.560716082683939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.970703125,0.0,1494.6507568359375,1895.4371337890625,0.0,2157.369384765625,0.8948113322257996,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.988602340221405,0.4189291000366211,0.3797184228897095,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832114338874817,0.3051830530166626,0.2897563576698303,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972381114959717,0.2218215763568878,0.156243160367012,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371215462684631,0.2585178315639496,0.2461184412240982,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703381538391113,0.1310473531484604,0.5978244543075562,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853139579296112,1.0,1.0,0.7089182138442993,1.0,-2.003747701644897,0.9495503902435304,1.0541973114013672,0.4893431067466736,0.8468640446662903,0.8468640446662903,0.0,72.99369812011719,97.0,52063.08984375,0.0,705.8737182617188,1.0,280.05731201171875,283.5279846191406,299.7180480957031,303.146728515625,293.1499938964844,293.1499938964844,280.3500061035156,40900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650906443595886,1.0,0.0,0.0,3.581858396530152,3.5818824768066406,8.560716082683939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.970703125,0.0,1494.6507568359375,1895.4371337890625,0.0,2157.369384765625,0.8948113322257996,1.0,0.0,3.0,1.0,0.0
17665740,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588193297386168,0.4143830239772796,0.3741872012615204,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615354895591736,0.3079353868961334,0.292488694190979,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764045596122742,0.2229563742876052,0.1571569144725799,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170778751373291,0.25979745388031,0.2474875599145889,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516856551170349,0.1309068202972412,0.5983873605728149,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927385509014129,1.0,1.0,0.709786593914032,1.0,-2.004163980484009,0.9493805170059204,1.0547834634780884,0.489066332578659,0.9704645872116088,0.9704645872116088,0.0,81.47840881347656,100.0,51665.91796875,0.0,735.0410766601562,1.0,280.3424987792969,283.6614074707031,299.68243408203125,303.01141357421875,293.1499938964844,293.1499938964844,280.04998779296875,32763.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561590671539307,1.0,0.0,0.0,3.723676681518554,3.723700761795044,9.252033805751124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.859375,0.0,1591.9857177734375,1895.4371337890625,0.0,2078.968994140625,0.9195232391357422,1.0,0.0,3.0,1.0,0.0
17665800,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588193297386168,0.4143830239772796,0.3741872012615204,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615354895591736,0.3079353868961334,0.292488694190979,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764045596122742,0.2229563742876052,0.1571569144725799,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170778751373291,0.25979745388031,0.2474875599145889,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516856551170349,0.1309068202972412,0.5983873605728149,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927385509014129,1.0,1.0,0.709786593914032,1.0,-2.004163980484009,0.9493805170059204,1.0547834634780884,0.489066332578659,0.9704645872116088,0.9704645872116088,0.0,81.47840881347656,100.0,51665.91796875,0.0,735.0410766601562,1.0,280.3424987792969,283.6614074707031,299.68243408203125,303.01141357421875,293.1499938964844,293.1499938964844,280.04998779296875,32763.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561590671539307,1.0,0.0,0.0,3.723676681518554,3.723700761795044,9.252033805751124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.859375,0.0,1591.9857177734375,1895.4371337890625,0.0,2078.968994140625,0.9195232391357422,1.0,0.0,3.0,1.0,0.0
17665860,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371735453605652,0.41134113073349,0.3716968894004822,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485629558563232,0.310052752494812,0.294949859380722,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634024620056152,0.2235384583473205,0.1578899323940277,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036514520645142,0.2605365812778473,0.2486277520656585,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.640131950378418,0.1305731385946273,0.5985029339790344,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929138183594,1.0,0.3985828161239624,1.0,1.0,0.7108259797096252,1.0,-2.006520748138428,0.9501011371612548,1.0564196109771729,0.4892874658107757,0.8525972962379456,0.8525972962379456,0.0,87.95923614501953,88.0,52169.40234375,0.0,759.1270751953125,1.0,280.0570373535156,283.5260925292969,299.751708984375,303.1824035644531,293.1499938964844,293.1499938964844,280.3500061035156,39915.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644844651222229,1.0,0.0,0.0,3.588709831237793,3.5887339115142822,8.593497682340967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.302734375,0.0,1494.8475341796875,1895.4371337890625,0.0,2152.020263671875,0.8948121666908264,1.0,0.0,3.0,1.0,0.0
17665920,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371735453605652,0.41134113073349,0.3716968894004822,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485629558563232,0.310052752494812,0.294949859380722,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634024620056152,0.2235384583473205,0.1578899323940277,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036514520645142,0.2605365812778473,0.2486277520656585,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.640131950378418,0.1305731385946273,0.5985029339790344,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929138183594,1.0,0.3985828161239624,1.0,1.0,0.7108259797096252,1.0,-2.006520748138428,0.9501011371612548,1.0564196109771729,0.4892874658107757,0.8525972962379456,0.8525972962379456,0.0,87.95923614501953,88.0,52169.40234375,0.0,759.1270751953125,1.0,280.0570373535156,283.5260925292969,299.751708984375,303.1824035644531,293.1499938964844,293.1499938964844,280.3500061035156,39915.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644844651222229,1.0,0.0,0.0,3.588709831237793,3.5887339115142822,8.593497682340967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.302734375,0.0,1494.8475341796875,1895.4371337890625,0.0,2152.020263671875,0.8948121666908264,1.0,0.0,3.0,1.0,0.0
17665980,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361301064491272,0.4102715849876404,0.370256632566452,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510273694992065,0.3128227293491363,0.2973227798938751,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646709680557251,0.2246635556221008,0.1585236340761184,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050212860107422,0.26180300116539,0.2496203780174255,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.640133261680603,0.1305903494358062,0.5979119539260864,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983542919158935,1.0,1.0,0.7118653059005737,1.0,-2.008880853652954,0.9508405923843384,1.0580402612686155,0.4894472062587738,0.9845528602600098,0.9845528602600098,0.0,87.8946304321289,76.0,51868.734375,0.0,760.8822631835938,1.0,280.3428955078125,283.66070556640625,299.7342224121094,303.0713806152344,293.1499938964844,293.1499938964844,280.04998779296875,32346.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548685669898987,1.0,0.0,0.0,3.740406274795532,3.7404303550720215,9.335354889117298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2998046875,0.0,1608.0858154296875,1895.4371337890625,0.0,2067.717529296875,0.9228621125221252,1.0,0.0,3.0,1.0,0.0
17666040,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361301064491272,0.4102715849876404,0.370256632566452,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510273694992065,0.3128227293491363,0.2973227798938751,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646709680557251,0.2246635556221008,0.1585236340761184,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050212860107422,0.26180300116539,0.2496203780174255,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.640133261680603,0.1305903494358062,0.5979119539260864,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983542919158935,1.0,1.0,0.7118653059005737,1.0,-2.008880853652954,0.9508405923843384,1.0580402612686155,0.4894472062587738,0.9845528602600098,0.9845528602600098,0.0,87.8946304321289,76.0,51868.734375,0.0,760.8822631835938,1.0,280.3428955078125,283.66070556640625,299.7342224121094,303.0713806152344,293.1499938964844,293.1499938964844,280.04998779296875,32346.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548685669898987,1.0,0.0,0.0,3.740406274795532,3.7404303550720215,9.335354889117298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2998046875,0.0,1608.0858154296875,1895.4371337890625,0.0,2067.717529296875,0.9228621125221252,1.0,0.0,3.0,1.0,0.0
17666100,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.941157877445221,0.4093519449234009,0.3696630299091339,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564772009849548,0.3140257894992828,0.2985406517982483,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.769194483757019,0.2250761240720749,0.1588563024997711,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.809805154800415,0.2622873783111572,0.2501378655433655,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433026790618896,0.1305822283029556,0.5977852940559387,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.86572265625,1.0,0.3968453407287597,1.0,1.0,0.7123849987983704,1.0,-2.010502338409424,0.9514201879501344,1.0590821504592896,0.4896942973136902,0.8868991136550903,0.8868991136550903,0.0,86.05024719238281,76.0,52733.703125,0.0,755.925537109375,1.0,280.09527587890625,283.4786682128906,299.8117980957031,303.3150329589844,293.1499938964844,293.1499938964844,280.04998779296875,36044.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617320418357849,1.0,0.0,0.0,3.738720417022705,3.738745212554932,9.32694149469171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.173828125,0.0,1634.474365234375,1895.4371337890625,0.0,2127.781982421875,0.9230006337165833,1.0,0.0,3.0,1.0,0.0
17666160,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474239945411682,0.4081273376941681,0.3685331046581268,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631783723831177,0.3150319457054138,0.299441933631897,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747815847396851,0.225314199924469,0.1589853465557098,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.815488874912262,0.262590616941452,0.250377357006073,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473689675331116,0.1304763406515121,0.5969920754432678,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.25054931640625,284.8857116699219,1.0,0.3945356905460357,1.0,1.0,0.7126628160476685,1.0,-2.0097198486328125,0.9509016275405884,1.058818221092224,0.4893648624420166,0.8580895066261292,0.8580895066261292,0.0,83.61566925048828,64.0,52416.953125,0.0,746.9385986328125,1.0,280.0569152832031,283.5107727050781,299.8140869140625,303.2600402832031,293.1499938964844,293.1499938964844,280.3500061035156,39736.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634551525115967,1.0,0.0,0.0,3.620914459228516,3.620938777923584,8.748423852011911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.94677734375,0.0,1528.7828369140625,1895.4371337890625,0.0,2142.946044921875,0.9015251994132996,1.0,0.0,3.0,1.0,0.0
