time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687945246696472,0.4073979556560516,0.3671923577785492,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851233124732971,0.3179532885551452,0.3016587197780609,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935855984687805,0.2265628427267074,0.1594868600368499,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335669040679932,0.2639559805393219,0.2511678338050842,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617908477783203,0.1307094842195511,0.5960472822189331,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883334398269653,1.0,1.0,0.7132185101509094,1.0,-2.011183977127075,0.9514093399047852,1.05977463722229,0.4894745945930481,0.9921796917915344,0.9921796917915344,0.0,76.46500396728516,52.0,52095.8125,0.0,723.6669921875,1.0,280.3431091308594,283.6533203125,299.8006896972656,303.1513366699219,293.1499938964844,293.1499938964844,280.04998779296875,32432.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538361549377441,1.0,0.0,0.0,3.765124082565308,3.765148639678955,9.459145076107234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4296875,0.0,1637.5240478515625,1895.4371337890625,0.0,2058.73046875,0.9285064935684204,1.0,0.0,3.0,1.0,0.0
17666280,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687945246696472,0.4073979556560516,0.3671923577785492,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851233124732971,0.3179532885551452,0.3016587197780609,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935855984687805,0.2265628427267074,0.1594868600368499,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335669040679932,0.2639559805393219,0.2511678338050842,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617908477783203,0.1307094842195511,0.5960472822189331,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883334398269653,1.0,1.0,0.7132185101509094,1.0,-2.011183977127075,0.9514093399047852,1.05977463722229,0.4894745945930481,0.9921796917915344,0.9921796917915344,0.0,76.46500396728516,52.0,52095.8125,0.0,723.6669921875,1.0,280.3431091308594,283.6533203125,299.8006896972656,303.1513366699219,293.1499938964844,293.1499938964844,280.04998779296875,32432.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538361549377441,1.0,0.0,0.0,3.765124082565308,3.765148639678955,9.459145076107234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4296875,0.0,1637.5240478515625,1895.4371337890625,0.0,2058.73046875,0.9285064935684204,1.0,0.0,3.0,1.0,0.0
17666340,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946871399879456,0.4054785966873169,0.3655279576778412,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.917811393737793,0.3203169703483581,0.30375537276268,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199374079704285,0.2273446321487426,0.1599145382642746,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601866364479065,0.2648550570011139,0.2518587708473205,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840508580207825,0.1307891011238098,0.595207691192627,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806212246417999,1.0,1.0,0.7137741446495056,1.0,-2.012042999267578,0.95159250497818,1.060450315475464,0.4895108640193939,0.8644305467605591,0.8644305467605591,0.0,67.77867126464844,40.0,52689.796875,0.0,694.6065673828125,1.0,280.0566711425781,283.50103759765625,299.8845520019531,303.34619140625,293.1499938964844,293.1499938964844,280.3500061035156,39609.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624068856239319,1.0,0.0,0.0,3.6501424312591553,3.650167226791382,8.890228286873025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2802734375,0.0,1560.338134765625,1895.4371337890625,0.0,2133.717041015625,0.9079846739768982,1.0,0.0,3.0,1.0,0.0
17666400,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946871399879456,0.4054785966873169,0.3655279576778412,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.917811393737793,0.3203169703483581,0.30375537276268,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199374079704285,0.2273446321487426,0.1599145382642746,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601866364479065,0.2648550570011139,0.2518587708473205,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840508580207825,0.1307891011238098,0.595207691192627,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806212246417999,1.0,1.0,0.7137741446495056,1.0,-2.012042999267578,0.95159250497818,1.060450315475464,0.4895108640193939,0.8644305467605591,0.8644305467605591,0.0,67.77867126464844,40.0,52689.796875,0.0,694.6065673828125,1.0,280.0566711425781,283.50103759765625,299.8845520019531,303.34619140625,293.1499938964844,293.1499938964844,280.3500061035156,39609.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624068856239319,1.0,0.0,0.0,3.6501424312591553,3.650167226791382,8.890228286873025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2802734375,0.0,1560.338134765625,1895.4371337890625,0.0,2133.717041015625,0.9079846739768982,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087462127208709,0.3373727202415466,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.956875205039978,0.3232999742031097,0.3060390055179596,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474723100662231,0.2285834699869156,0.1604288220405578,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8913368582725525,0.2661970555782318,0.2526526153087616,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7090681791305542,0.1311245858669281,0.5946813821792603,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.5149230957031,297.2630920410156,284.9984436035156,1.0,0.3706957697868347,1.0,1.0,0.7142929434776306,1.0,-1.99452805519104,0.9441103339195251,1.05041766166687,0.4787895679473877,0.9641960263252258,0.9641960263252258,0.0,59.45730209350586,43.0,51685.0625,0.0,648.2141723632812,1.0,280.3427734375,283.6260681152344,299.86920166015625,303.20611572265625,293.1499938964844,293.1499938964844,280.04998779296875,33701.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519949674606323,1.0,0.0,0.0,3.7629408836364746,3.762965679168701,9.448178275306418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.79296875,0.0,1644.76220703125,1895.4371337890625,0.0,2042.7349853515625,0.9286776781082152,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087462127208709,0.3373727202415466,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.956875205039978,0.3232999742031097,0.3060390055179596,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474723100662231,0.2285834699869156,0.1604288220405578,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8913368582725525,0.2661970555782318,0.2526526153087616,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7090681791305542,0.1311245858669281,0.5946813821792603,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.5149230957031,297.2630920410156,284.9984436035156,1.0,0.3706957697868347,1.0,1.0,0.7142929434776306,1.0,-1.99452805519104,0.9441103339195251,1.05041766166687,0.4787895679473877,0.9641960263252258,0.9641960263252258,0.0,59.45730209350586,43.0,51685.0625,0.0,648.2141723632812,1.0,280.3427734375,283.6260681152344,299.86920166015625,303.20611572265625,293.1499938964844,293.1499938964844,280.04998779296875,33701.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519949674606323,1.0,0.0,0.0,3.7629408836364746,3.762965679168701,9.448178275306418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.79296875,0.0,1644.76220703125,1895.4371337890625,0.0,2042.7349853515625,0.9286776781082152,1.0,0.0,3.0,1.0,0.0
17666580,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.413817822933197,0.3140712082386017,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9817429184913636,0.3256869912147522,0.3082967400550842,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8685333728790283,0.2293899655342102,0.1609627455472946,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.915282666683197,0.267105758190155,0.2534738183021545,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7259646654129028,0.1314586549997329,0.5955219864845276,284.8700256347656,284.95001220703125,302.0892028808594,296.9408874511719,299.5501708984375,297.26580810546875,284.88262939453125,1.0,0.3646351397037506,1.0,1.0,0.7148117423057556,1.0,-1.97942578792572,0.93464595079422,1.044779896736145,0.4811044037342071,0.8405998945236206,0.8405998945236206,0.0,54.85338973999024,61.0,51878.46484375,0.0,618.765380859375,1.0,280.0574645996094,283.5158996582031,299.9462890625,303.35552978515625,293.1499938964844,293.1499938964844,280.3500061035156,41352.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574049234390259,1.0,0.0,0.0,3.574343204498291,3.57436752319336,8.5248314007913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.923828125,0.0,1489.8299560546875,1895.4371337890625,0.0,2089.849853515625,0.8929206132888794,1.0,0.0,3.0,1.0,0.0
17666640,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.413817822933197,0.3140712082386017,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9817429184913636,0.3256869912147522,0.3082967400550842,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8685333728790283,0.2293899655342102,0.1609627455472946,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.915282666683197,0.267105758190155,0.2534738183021545,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7259646654129028,0.1314586549997329,0.5955219864845276,284.8700256347656,284.95001220703125,302.0892028808594,296.9408874511719,299.5501708984375,297.26580810546875,284.88262939453125,1.0,0.3646351397037506,1.0,1.0,0.7148117423057556,1.0,-1.97942578792572,0.93464595079422,1.044779896736145,0.4811044037342071,0.8405998945236206,0.8405998945236206,0.0,54.85338973999024,61.0,51878.46484375,0.0,618.765380859375,1.0,280.0574645996094,283.5158996582031,299.9462890625,303.35552978515625,293.1499938964844,293.1499938964844,280.3500061035156,41352.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574049234390259,1.0,0.0,0.0,3.574343204498291,3.57436752319336,8.5248314007913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.923828125,0.0,1489.8299560546875,1895.4371337890625,0.0,2089.849853515625,0.8929206132888794,1.0,0.0,3.0,1.0,0.0
17666700,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.417156457901001,0.3196242451667785,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9778034687042236,0.3271593153476715,0.3095450103282928,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8640997409820557,0.2300028204917907,0.1613145172595977,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9099762439727784,0.2677629590034485,0.2539930343627929,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7224238514900208,0.131723016500473,0.5965854525566101,285.01873779296875,284.95001220703125,302.1239013671875,296.9608154296875,299.5680236816406,297.2705993652344,285.03033447265625,1.0,0.364657998085022,1.0,1.0,0.7150711417198181,1.0,-1.9697589874267576,0.9300506711006165,1.0397082567214966,0.4770879447460174,0.9365275502204896,0.9365275502204896,0.0,55.60547637939453,61.0,51206.3125,0.0,620.3234252929688,1.0,280.300537109375,283.669677734375,299.9078063964844,303.1620178222656,293.1499938964844,293.1499938964844,280.3500061035156,34825.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488788962364197,1.0,0.0,0.0,3.621838331222534,3.621861934661865,8.752888902563427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.060546875,0.0,1493.339599609375,1895.4371337890625,0.0,2015.759765625,0.9005917310714722,1.0,0.0,3.0,1.0,0.0
17666760,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.4198067486286163,0.3225754201412201,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.976559042930603,0.3288584053516388,0.3111043274402618,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8624256253242493,0.2308112829923629,0.1618547439575195,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.907927393913269,0.2686203420162201,0.2547672688961029,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7209894061088562,0.13211590051651,0.5982846617698669,285.0337219238281,284.95001220703125,302.1588439941406,296.98095703125,299.5882873535156,297.2764892578125,285.0318298339844,1.0,0.3668098747730255,1.0,1.0,0.7150359749794006,1.0,-1.9787863492965696,0.9345673322677612,1.0442190170288086,0.4795155227184295,0.9745411276817322,0.9745411276817322,0.0,56.38861846923828,79.0,51579.6328125,0.0,629.817626953125,1.0,280.3426513671875,283.6588439941406,299.9447937011719,303.2557067871094,293.1499938964844,293.1499938964844,280.04998779296875,32577.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457876205444336,1.0,0.0,0.0,3.719626903533936,3.719650983810425,9.231920898855606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.8310546875,0.0,1585.9259033203125,1895.4371337890625,0.0,1989.1204833984373,0.918525218963623,1.0,0.0,3.0,1.0,0.0
17666820,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.4193429350852966,0.3418259918689728,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.961050033569336,0.3314968347549438,0.3139452636241913,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8478520512580872,0.2317798137664795,0.1627740412950515,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8914855718612671,0.2696987986564636,0.2561122179031372,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7086047530174255,0.1325316876173019,0.6014015078544617,284.9104309082031,284.95001220703125,302.2292175292969,297.0216064453125,299.6215209960937,297.2723083496094,284.9186706542969,1.0,0.375750869512558,1.0,1.0,0.7149656414985657,1.0,-2.011765956878662,0.9510238766670228,1.0607421398162842,0.4886139631271362,0.8803417682647705,0.8803417682647705,0.0,61.00733947753906,82.0,52943.9375,0.0,671.194580078125,1.0,280.056884765625,283.5274658203125,300.04705810546875,303.50323486328125,293.1499938964844,293.1499938964844,280.3500061035156,38234.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755194902420044,1.0,0.0,0.0,3.640333890914917,3.640358209609986,8.842513921081263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.8466796875,0.0,1539.112060546875,1895.4371337890625,0.0,2070.560791015625,0.905223786830902,1.0,0.0,3.0,1.0,0.0
17666880,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.4193429350852966,0.3418259918689728,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.961050033569336,0.3314968347549438,0.3139452636241913,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8478520512580872,0.2317798137664795,0.1627740412950515,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8914855718612671,0.2696987986564636,0.2561122179031372,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7086047530174255,0.1325316876173019,0.6014015078544617,284.9104309082031,284.95001220703125,302.2292175292969,297.0216064453125,299.6215209960937,297.2723083496094,284.9186706542969,1.0,0.375750869512558,1.0,1.0,0.7149656414985657,1.0,-2.011765956878662,0.9510238766670228,1.0607421398162842,0.4886139631271362,0.8803417682647705,0.8803417682647705,0.0,61.00733947753906,82.0,52943.9375,0.0,671.194580078125,1.0,280.056884765625,283.5274658203125,300.04705810546875,303.50323486328125,293.1499938964844,293.1499938964844,280.3500061035156,38234.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755194902420044,1.0,0.0,0.0,3.640333890914917,3.640358209609986,8.842513921081263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.8466796875,0.0,1539.112060546875,1895.4371337890625,0.0,2070.560791015625,0.905223786830902,1.0,0.0,3.0,1.0,0.0
17666940,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.9990000128746032,0.4144835472106933,0.3598056137561798,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.9466875195503236,0.3347940742969513,0.3169610202312469,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8358383178710938,0.2332710027694702,0.1637775152921676,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8777127861976624,0.2712994217872619,0.2575706541538238,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.6970087289810181,0.1330555230379104,0.6041352152824402,285.0983581542969,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.271484375,285.0992431640625,1.0,0.3837232589721679,1.0,1.0,0.7148953676223755,1.0,-2.043226480484009,0.9666911363601683,1.07653546333313,0.4974758327007293,1.0,1.0,0.0,65.55876922607422,85.0,53289.76171875,0.0,712.347412109375,1.0,280.3431396484375,283.6933898925781,300.0535888671875,303.4656677246094,293.1499938964844,293.1499938964844,280.04998779296875,32532.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494451999664307,1.0,0.0,0.0,3.800785541534424,3.8008103370666495,9.639178415454808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.5859375,0.0,1680.4676513671875,1895.4371337890625,0.0,2020.6533203125,0.936491310596466,1.0,0.0,3.0,1.0,0.0
17667000,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.9990000128746032,0.4144835472106933,0.3598056137561798,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.9466875195503236,0.3347940742969513,0.3169610202312469,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8358383178710938,0.2332710027694702,0.1637775152921676,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8777127861976624,0.2712994217872619,0.2575706541538238,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.6970087289810181,0.1330555230379104,0.6041352152824402,285.0983581542969,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.271484375,285.0992431640625,1.0,0.3837232589721679,1.0,1.0,0.7148953676223755,1.0,-2.043226480484009,0.9666911363601683,1.07653546333313,0.4974758327007293,1.0,1.0,0.0,65.55876922607422,85.0,53289.76171875,0.0,712.347412109375,1.0,280.3431396484375,283.6933898925781,300.0535888671875,303.4656677246094,293.1499938964844,293.1499938964844,280.04998779296875,32532.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494451999664307,1.0,0.0,0.0,3.800785541534424,3.8008103370666495,9.639178415454808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.5859375,0.0,1680.4676513671875,1895.4371337890625,0.0,2020.6533203125,0.936491310596466,1.0,0.0,3.0,1.0,0.0
17667060,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9911046028137208,0.4072679281234741,0.3683619201183319,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.92853981256485,0.3373643755912781,0.3198723495006561,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8219666481018066,0.2341635823249817,0.1647291779518127,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8619229197502136,0.2723207175731659,0.258976548910141,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6832108497619629,0.1331197023391723,0.6062065362930298,284.9161376953125,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9164123535156,1.0,0.3907696008682251,1.0,1.0,0.7162206172943115,1.0,-2.0620338916778564,0.97545725107193,1.0865765810012815,0.5023936629295349,0.9364861249923706,0.9364861249923706,0.0,70.91358947753906,88.0,54789.31640625,0.0,746.8652954101562,1.0,280.0559387207031,283.484375,300.14654541015625,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36110.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622543573379517,1.0,0.0,0.0,3.8195996284484863,3.819625377655029,9.73484361566079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.8193359375,0.0,1731.03564453125,1895.4371337890625,0.0,2132.375,0.9430016875267028,1.0,0.0,3.0,1.0,0.0
17667120,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9911046028137208,0.4072679281234741,0.3683619201183319,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.92853981256485,0.3373643755912781,0.3198723495006561,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8219666481018066,0.2341635823249817,0.1647291779518127,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8619229197502136,0.2723207175731659,0.258976548910141,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6832108497619629,0.1331197023391723,0.6062065362930298,284.9161376953125,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9164123535156,1.0,0.3907696008682251,1.0,1.0,0.7162206172943115,1.0,-2.0620338916778564,0.97545725107193,1.0865765810012815,0.5023936629295349,0.9364861249923706,0.9364861249923706,0.0,70.91358947753906,88.0,54789.31640625,0.0,746.8652954101562,1.0,280.0559387207031,283.484375,300.14654541015625,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36110.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622543573379517,1.0,0.0,0.0,3.8195996284484863,3.819625377655029,9.73484361566079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.8193359375,0.0,1731.03564453125,1895.4371337890625,0.0,2132.375,0.9430016875267028,1.0,0.0,3.0,1.0,0.0
17667180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.967134654521942,0.4026411175727844,0.3636029064655304,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9067091941833496,0.3393318653106689,0.3220019340515136,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8044701814651489,0.2345179766416549,0.1651837229728698,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8435962796211243,0.2727888524532318,0.2597042322158813,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6665514707565308,0.132680207490921,0.6057000756263733,284.86883544921875,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2571105957031,284.878173828125,1.0,0.3959545195102691,1.0,1.0,0.7175459265708923,1.0,-2.0599942207336426,0.9738805890083312,1.0861135721206665,0.5012946128845215,0.834054708480835,0.834054708480835,0.0,77.26808166503906,91.0,54889.80078125,0.0,767.3232421875,1.0,279.7572937011719,283.4500427246094,300.15875244140625,303.77056884765625,293.1499938964844,293.1499938964844,280.04998779296875,42212.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683126926422119,1.0,0.0,0.0,3.5471644401550293,3.5471887588500977,8.395682016271167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.8369140625,0.0,1466.9119873046875,1895.4371337890625,0.0,2185.86962890625,0.888588011264801,1.0,0.0,3.0,1.0,0.0
17667240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.967134654521942,0.4026411175727844,0.3636029064655304,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9067091941833496,0.3393318653106689,0.3220019340515136,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8044701814651489,0.2345179766416549,0.1651837229728698,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8435962796211243,0.2727888524532318,0.2597042322158813,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6665514707565308,0.132680207490921,0.6057000756263733,284.86883544921875,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2571105957031,284.878173828125,1.0,0.3959545195102691,1.0,1.0,0.7175459265708923,1.0,-2.0599942207336426,0.9738805890083312,1.0861135721206665,0.5012946128845215,0.834054708480835,0.834054708480835,0.0,77.26808166503906,91.0,54889.80078125,0.0,767.3232421875,1.0,279.7572937011719,283.4500427246094,300.15875244140625,303.77056884765625,293.1499938964844,293.1499938964844,280.04998779296875,42212.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683126926422119,1.0,0.0,0.0,3.5471644401550293,3.5471887588500977,8.395682016271167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.8369140625,0.0,1466.9119873046875,1895.4371337890625,0.0,2185.86962890625,0.888588011264801,1.0,0.0,3.0,1.0,0.0
17667300,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9581688642501832,0.4018767178058624,0.3625194728374481,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9002993702888489,0.3407632410526275,0.3232358992099762,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7983672022819519,0.2350637316703796,0.1655055433511734,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8376795649528503,0.2733849883079529,0.2601881623268127,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6609323024749756,0.1326404213905334,0.605518639087677,285.0162048339844,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.2585754394531,285.02569580078125,1.0,0.3982016742229461,1.0,1.0,0.7182085514068604,1.0,-2.060920238494873,0.9740750789642334,1.0868451595306396,0.5012418627738953,0.9285870790481568,0.9285870790481568,0.0,79.74896240234375,91.0,54401.28125,0.0,776.8243408203125,1.0,279.9998474121094,283.6009216308594,300.1171264648437,303.5731811523437,293.1499938964844,293.1499938964844,280.04998779296875,34992.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601934671401978,1.0,0.0,0.0,3.6021370887756348,3.6021604537963867,8.657924013277807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.2783203125,0.0,1473.1270751953125,1895.4371337890625,0.0,2114.270263671875,0.8964049220085144,1.0,0.0,3.0,1.0,0.0
17667360,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9515463709831238,0.4014797210693359,0.3621381223201751,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.896135687828064,0.3423594236373901,0.3247731626033783,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7942261099815369,0.235758900642395,0.1660162061452865,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8336583375930786,0.2741358876228332,0.260928601026535,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.657027006149292,0.1327269226312637,0.6060529947280884,285.0195617675781,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.26220703125,285.0168151855469,1.0,0.4003824889659881,1.0,1.0,0.7186208963394165,1.0,-2.064450740814209,0.97565758228302,1.088793158531189,0.5020351409912109,0.9558790922164916,0.9558790922164916,0.0,81.77560424804688,94.0,54671.69140625,0.0,786.9912109375,1.0,280.04248046875,283.5834350585937,300.1514892578125,303.6627197265625,293.1499938964844,293.1499938964844,279.75,32972.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574386596679688,1.0,0.0,0.0,3.6926658153533936,3.692689657211304,9.098573059418412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.0537109375,0.0,1558.2427978515625,1895.4371337890625,0.0,2090.14453125,0.9126192927360536,1.0,0.0,3.0,1.0,0.0
17667420,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9376608729362488,0.3994284570217132,0.3607454597949981,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8878021240234375,0.3447305560111999,0.3273760080337524,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7859059572219849,0.2364800870418548,0.1667660772800445,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8256891965866089,0.2749774754047394,0.262055903673172,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6495508551597595,0.1326230466365814,0.6067131161689758,284.8977355957031,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.259765625,284.9044494628906,1.0,0.4043816924095154,1.0,1.0,0.7194455862045288,1.0,-2.068955659866333,0.9775441884994508,1.0914113521575928,0.5030069947242737,0.8517540693283081,0.8517540693283081,0.0,85.83761596679688,97.0,55252.578125,0.0,805.2105712890625,1.0,279.7573547363281,283.4655456542969,300.2377014160156,303.85894775390625,293.1499938964844,293.1499938964844,280.04998779296875,39571.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649056315422058,1.0,0.0,0.0,3.5570363998413086,3.55706000328064,8.44247722397995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.505859375,0.0,1458.2230224609375,1895.4371337890625,0.0,2155.736328125,0.8878101110458374,1.0,0.0,3.0,1.0,0.0
17667480,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9376608729362488,0.3994284570217132,0.3607454597949981,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8878021240234375,0.3447305560111999,0.3273760080337524,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7859059572219849,0.2364800870418548,0.1667660772800445,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8256891965866089,0.2749774754047394,0.262055903673172,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6495508551597595,0.1326230466365814,0.6067131161689758,284.8977355957031,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.259765625,284.9044494628906,1.0,0.4043816924095154,1.0,1.0,0.7194455862045288,1.0,-2.068955659866333,0.9775441884994508,1.0914113521575928,0.5030069947242737,0.8517540693283081,0.8517540693283081,0.0,85.83761596679688,97.0,55252.578125,0.0,805.2105712890625,1.0,279.7573547363281,283.4655456542969,300.2377014160156,303.85894775390625,293.1499938964844,293.1499938964844,280.04998779296875,39571.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649056315422058,1.0,0.0,0.0,3.5570363998413086,3.55706000328064,8.44247722397995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.505859375,0.0,1458.2230224609375,1895.4371337890625,0.0,2155.736328125,0.8878101110458374,1.0,0.0,3.0,1.0,0.0
17667540,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266157746315002,0.3986651301383972,0.3598417937755584,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818796873092651,0.3477665185928345,0.3301478326320648,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.77975994348526,0.237743392586708,0.1676083505153656,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197153806686401,0.2763520181179046,0.2633001804351806,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439507603645325,0.1328181475400924,0.607681930065155,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328369140625,1.0,0.4080775678157806,1.0,1.0,0.7202702760696411,1.0,-2.074863910675049,0.9801523089408876,1.0947116613388062,0.5042856335639954,0.9801885485649108,0.9801885485649108,0.0,89.33279418945312,100.0,55116.41796875,0.0,822.751708984375,1.0,280.042724609375,283.58795166015625,300.2367553710937,303.77618408203125,293.1499938964844,293.1499938964844,279.75,32183.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564550042152405,1.0,0.0,0.0,3.7195773124694815,3.7196011543273926,9.23167362998356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.7666015625,0.0,1582.865966796875,1895.4371337890625,0.0,2081.552001953125,0.9180283546447754,1.0,0.0,3.0,1.0,0.0
17667600,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266157746315002,0.3986651301383972,0.3598417937755584,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818796873092651,0.3477665185928345,0.3301478326320648,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.77975994348526,0.237743392586708,0.1676083505153656,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197153806686401,0.2763520181179046,0.2633001804351806,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439507603645325,0.1328181475400924,0.607681930065155,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328369140625,1.0,0.4080775678157806,1.0,1.0,0.7202702760696411,1.0,-2.074863910675049,0.9801523089408876,1.0947116613388062,0.5042856335639954,0.9801885485649108,0.9801885485649108,0.0,89.33279418945312,100.0,55116.41796875,0.0,822.751708984375,1.0,280.042724609375,283.58795166015625,300.2367553710937,303.77618408203125,293.1499938964844,293.1499938964844,279.75,32183.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564550042152405,1.0,0.0,0.0,3.7195773124694815,3.7196011543273926,9.23167362998356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.7666015625,0.0,1582.865966796875,1895.4371337890625,0.0,2081.552001953125,0.9180283546447754,1.0,0.0,3.0,1.0,0.0
17667660,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9157227277755736,0.3966469466686249,0.3585261106491089,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761324286460876,0.3500643670558929,0.3326875567436218,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737926244735718,0.238418310880661,0.1683263778686523,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138123154640198,0.2771457135677337,0.2643842697143554,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387189030647278,0.1327704340219497,0.6086063981056213,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608642578125,284.8960876464844,1.0,0.4115972220897674,1.0,1.0,0.7210721373558044,1.0,-2.079613447189331,0.9821704030036926,1.0974431037902832,0.5053468346595764,0.8630468845367432,0.8630468845367432,0.0,92.84999084472656,103.0,55796.640625,0.0,839.4241333007812,1.0,279.7569885253906,283.4443054199219,300.3167724609375,303.9759521484375,293.1499938964844,293.1499938964844,280.04998779296875,39158.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652480006217957,1.0,0.0,0.0,3.611798286437988,3.6118226051330566,8.704428751116211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8466796875,0.0,1514.4669189453125,1895.4371337890625,0.0,2158.758544921875,0.8993447422981262,1.0,0.0,3.0,1.0,0.0
17667720,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9157227277755736,0.3966469466686249,0.3585261106491089,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761324286460876,0.3500643670558929,0.3326875567436218,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737926244735718,0.238418310880661,0.1683263778686523,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138123154640198,0.2771457135677337,0.2643842697143554,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387189030647278,0.1327704340219497,0.6086063981056213,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608642578125,284.8960876464844,1.0,0.4115972220897674,1.0,1.0,0.7210721373558044,1.0,-2.079613447189331,0.9821704030036926,1.0974431037902832,0.5053468346595764,0.8630468845367432,0.8630468845367432,0.0,92.84999084472656,103.0,55796.640625,0.0,839.4241333007812,1.0,279.7569885253906,283.4443054199219,300.3167724609375,303.9759521484375,293.1499938964844,293.1499938964844,280.04998779296875,39158.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652480006217957,1.0,0.0,0.0,3.611798286437988,3.6118226051330566,8.704428751116211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8466796875,0.0,1514.4669189453125,1895.4371337890625,0.0,2158.758544921875,0.8993447422981262,1.0,0.0,3.0,1.0,0.0
17667780,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070661067962646,0.3958970010280609,0.3575975894927978,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717433214187622,0.3530454337596893,0.3353742063045501,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690647840499878,0.2396468371152877,0.169123038649559,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.808923602104187,0.2784793972969055,0.2655618786811828,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.634425938129425,0.1329805552959442,0.609589159488678,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.414955198764801,1.0,1.0,0.7218740582466125,1.0,-2.0852713584899902,0.984666645526886,1.100604772567749,0.5065656900405884,0.9946494102478028,0.9946494102478028,0.0,96.03285217285156,106.0,55600.5703125,0.0,855.80859375,1.0,280.0430908203125,283.5769348144531,300.30767822265625,303.8804626464844,293.1499938964844,293.1499938964844,279.75,32298.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572095990180969,1.0,0.0,0.0,3.7640938758850098,3.764118194580078,9.453968914385768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.22265625,0.0,1635.2879638671875,1895.4371337890625,0.0,2088.142578125,0.9281691312789916,1.0,0.0,3.0,1.0,0.0
17667840,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070661067962646,0.3958970010280609,0.3575975894927978,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717433214187622,0.3530454337596893,0.3353742063045501,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690647840499878,0.2396468371152877,0.169123038649559,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.808923602104187,0.2784793972969055,0.2655618786811828,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.634425938129425,0.1329805552959442,0.609589159488678,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.414955198764801,1.0,1.0,0.7218740582466125,1.0,-2.0852713584899902,0.984666645526886,1.100604772567749,0.5065656900405884,0.9946494102478028,0.9946494102478028,0.0,96.03285217285156,106.0,55600.5703125,0.0,855.80859375,1.0,280.0430908203125,283.5769348144531,300.30767822265625,303.8804626464844,293.1499938964844,293.1499938964844,279.75,32298.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572095990180969,1.0,0.0,0.0,3.7640938758850098,3.764118194580078,9.453968914385768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.22265625,0.0,1635.2879638671875,1895.4371337890625,0.0,2088.142578125,0.9281691312789916,1.0,0.0,3.0,1.0,0.0
17667900,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9033799171447754,0.3950713276863098,0.3572202622890472,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699191808700562,0.3542892634868622,0.3367925584316253,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670645117759705,0.2400750368833542,0.16957588493824,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067739605903625,0.2789662480354309,0.2662277519702911,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326050162315369,0.1330236941576004,0.610385000705719,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.2641906738281,284.868408203125,1.0,0.416649580001831,1.0,1.0,0.7222750186920166,1.0,-2.0888237953186035,0.986262023448944,1.1025618314743042,0.5074284076690674,0.8975357413291931,0.8975357413291931,0.0,97.55972290039062,106.0,56548.04296875,0.0,864.4590454101562,1.0,279.79473876953125,283.39532470703125,300.38140869140625,304.1295471191406,293.1499938964844,293.1499938964844,279.75,35829.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642008066177368,1.0,0.0,0.0,3.766188383102417,3.766213417053223,9.46449290495366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.458984375,0.0,1664.9986572265625,1895.4371337890625,0.0,2149.51806640625,0.9291496276855468,1.0,0.0,3.0,1.0,0.0
17667960,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987625241279602,0.3939269483089447,0.356326550245285,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8672429323196411,0.3552975654602051,0.3378719091415405,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7642781734466553,0.2403049916028976,0.1698269248008728,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037739992141724,0.2792511284351349,0.2666214406490326,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.630203127861023,0.1329429298639297,0.6105396747589111,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.26055908203125,284.8886108398437,1.0,0.4182450175285339,1.0,1.0,0.722694456577301,1.0,-2.0900092124938965,0.986675262451172,1.1033339500427246,0.5076192021369934,0.8711045384407043,0.8711045384407043,0.0,99.32902526855467,109.0,56300.32421875,0.0,871.8353271484375,1.0,279.7566833496094,283.4248046875,300.3819580078125,304.07598876953125,293.1499938964844,293.1499938964844,280.04998779296875,39187.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661243081092834,1.0,0.0,0.0,3.6629176139831534,3.662942409515381,8.952567895903485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.701171875,0.0,1571.5234375,1895.4371337890625,0.0,2166.500244140625,0.910462200641632,1.0,0.0,3.0,1.0,0.0
17668020,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918232321739197,0.3932305574417114,0.3554253280162811,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.863711953163147,0.3582484126091003,0.340511292219162,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603858113288879,0.2415297180414199,0.1706090867519378,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.799458384513855,0.2805762588977813,0.2677749097347259,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265785694122314,0.1331594735383987,0.6115110516548157,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.26422119140625,285.0353698730469,1.0,0.4214372336864471,1.0,1.0,0.7235333323478699,1.0,-2.095582962036133,0.9891190528869628,1.10646390914917,0.5087969303131104,1.0,1.0,0.0,102.37429809570312,112.0,56039.15234375,0.0,887.8121948242188,1.0,280.0433959960937,283.5682678222656,300.3670654296875,303.9700622558594,293.1499938964844,293.1499938964844,279.75,32573.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581623196601868,1.0,0.0,0.0,3.802757024765015,3.80278205871582,9.649180583437555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.580078125,0.0,1683.1424560546875,1895.4371337890625,0.0,2096.473388671875,0.9370644092559814,1.0,0.0,3.0,1.0,0.0
