time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918232321739197,0.3932305574417114,0.3554253280162811,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.863711953163147,0.3582484126091003,0.340511292219162,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603858113288879,0.2415297180414199,0.1706090867519378,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.799458384513855,0.2805762588977813,0.2677749097347259,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265785694122314,0.1331594735383987,0.6115110516548157,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.26422119140625,285.0353698730469,1.0,0.4214372336864471,1.0,1.0,0.7235333323478699,1.0,-2.095582962036133,0.9891190528869628,1.10646390914917,0.5087969303131104,1.0,1.0,0.0,102.37429809570312,112.0,56039.15234375,0.0,887.8121948242188,1.0,280.0433959960937,283.5682678222656,300.3670654296875,303.9700622558594,293.1499938964844,293.1499938964844,279.75,32573.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581623196601868,1.0,0.0,0.0,3.802757024765015,3.80278205871582,9.649180583437555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.580078125,0.0,1683.1424560546875,1895.4371337890625,0.0,2096.473388671875,0.9370644092559814,1.0,0.0,3.0,1.0,0.0
17668140,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845839500427246,0.3913243412971496,0.354211151599884,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599603176116943,0.3604602515697479,0.3429746925830841,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.756344735622406,0.2421847730875015,0.1713110655546188,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949599623680115,0.2813419997692108,0.2688287794589996,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228918433189392,0.1331303566694259,0.6124897003173828,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246119260787964,1.0,1.0,0.724372148513794,1.0,-2.100372552871704,0.99114990234375,1.109222650527954,0.5098552107810974,0.8809097409248352,0.8809097409248352,0.0,105.573974609375,115.0,56779.62890625,0.0,903.6863403320312,1.0,279.7572326660156,283.4100036621094,300.4346618652344,304.1604309082031,293.1499938964844,293.1499938964844,280.04998779296875,38934.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670766711235046,1.0,0.0,0.0,3.7110400199890137,3.7110650539398193,9.189344609694672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.88671875,0.0,1624.4661865234375,1895.4371337890625,0.0,2174.923583984375,0.9208462834358216,1.0,0.0,3.0,1.0,0.0
17668200,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845839500427246,0.3913243412971496,0.354211151599884,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599603176116943,0.3604602515697479,0.3429746925830841,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.756344735622406,0.2421847730875015,0.1713110655546188,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949599623680115,0.2813419997692108,0.2688287794589996,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228918433189392,0.1331303566694259,0.6124897003173828,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246119260787964,1.0,1.0,0.724372148513794,1.0,-2.100372552871704,0.99114990234375,1.109222650527954,0.5098552107810974,0.8809097409248352,0.8809097409248352,0.0,105.573974609375,115.0,56779.62890625,0.0,903.6863403320312,1.0,279.7572326660156,283.4100036621094,300.4346618652344,304.1604309082031,293.1499938964844,293.1499938964844,280.04998779296875,38934.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670766711235046,1.0,0.0,0.0,3.7110400199890137,3.7110650539398193,9.189344609694672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.88671875,0.0,1624.4661865234375,1895.4371337890625,0.0,2174.923583984375,0.9208462834358216,1.0,0.0,3.0,1.0,0.0
17668260,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784130811691284,0.3906818628311157,0.3533550798892975,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569783568382263,0.3633742928504944,0.3455725014209747,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7530149817466736,0.2434078603982925,0.1720879971981048,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911816835403442,0.2826625406742096,0.2699723541736603,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196202039718628,0.1333518028259277,0.6134681105613708,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630920410156,285.0397644042969,1.0,0.4277142584323883,1.0,1.0,0.7252151370048523,1.0,-2.105940818786621,0.9935945868492126,1.1123461723327637,0.5110242962837219,1.0,1.0,0.0,108.5589828491211,118.0,56413.43359375,0.0,919.5967407226562,1.0,280.0433959960937,283.56329345703125,300.4143371582031,304.04412841796875,293.1499938964844,293.1499938964844,279.75,33073.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593048810958862,1.0,0.0,0.0,3.831995248794556,3.832020521163941,9.798130804483662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.0791015625,0.0,1722.2384033203125,1895.4371337890625,0.0,2106.478515625,0.9439514875411988,1.0,0.0,3.0,1.0,0.0
17668320,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784130811691284,0.3906818628311157,0.3533550798892975,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569783568382263,0.3633742928504944,0.3455725014209747,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7530149817466736,0.2434078603982925,0.1720879971981048,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911816835403442,0.2826625406742096,0.2699723541736603,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196202039718628,0.1333518028259277,0.6134681105613708,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630920410156,285.0397644042969,1.0,0.4277142584323883,1.0,1.0,0.7252151370048523,1.0,-2.105940818786621,0.9935945868492126,1.1123461723327637,0.5110242962837219,1.0,1.0,0.0,108.5589828491211,118.0,56413.43359375,0.0,919.5967407226562,1.0,280.0433959960937,283.56329345703125,300.4143371582031,304.04412841796875,293.1499938964844,293.1499938964844,279.75,33073.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593048810958862,1.0,0.0,0.0,3.831995248794556,3.832020521163941,9.798130804483662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.0791015625,0.0,1722.2384033203125,1895.4371337890625,0.0,2106.478515625,0.9439514875411988,1.0,0.0,3.0,1.0,0.0
17668380,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719659447669983,0.3888587355613708,0.3522185981273651,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537622094154358,0.3655518889427185,0.3480094075202942,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495272755622864,0.244070753455162,0.172797217965126,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.787221372127533,0.2834344804286957,0.2710340619087219,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162223219871521,0.1333364248275756,0.6145023107528687,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308247864246368,1.0,1.0,0.7260581254959106,1.0,-2.1108767986297607,0.9957020878791808,1.115174651145935,0.5121155977249146,0.889427900314331,0.889427900314331,0.0,111.7077407836914,121.0,57180.3671875,0.0,935.56982421875,1.0,279.7569274902344,283.4000549316406,300.47467041015625,304.2281494140625,293.1499938964844,293.1499938964844,280.04998779296875,38837.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682521939277649,1.0,0.0,0.0,3.747437953948975,3.7474634647369385,9.370487532578408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.525390625,0.0,1666.099853515625,1895.4371337890625,0.0,2185.333251953125,0.9288787841796876,1.0,0.0,3.0,1.0,0.0
17668440,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719659447669983,0.3888587355613708,0.3522185981273651,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537622094154358,0.3655518889427185,0.3480094075202942,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495272755622864,0.244070753455162,0.172797217965126,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.787221372127533,0.2834344804286957,0.2710340619087219,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162223219871521,0.1333364248275756,0.6145023107528687,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308247864246368,1.0,1.0,0.7260581254959106,1.0,-2.1108767986297607,0.9957020878791808,1.115174651145935,0.5121155977249146,0.889427900314331,0.889427900314331,0.0,111.7077407836914,121.0,57180.3671875,0.0,935.56982421875,1.0,279.7569274902344,283.4000549316406,300.47467041015625,304.2281494140625,293.1499938964844,293.1499938964844,280.04998779296875,38837.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682521939277649,1.0,0.0,0.0,3.747437953948975,3.7474634647369385,9.370487532578408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.525390625,0.0,1666.099853515625,1895.4371337890625,0.0,2185.333251953125,0.9288787841796876,1.0,0.0,3.0,1.0,0.0
17668500,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686536550521851,0.3883958458900451,0.3515475690364837,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8520312905311584,0.366870641708374,0.3491131663322449,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476673126220703,0.2445803880691528,0.1730803102254867,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851099967956543,0.2839905917644501,0.2714636325836181,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143433451652527,0.1333873718976974,0.614677369594574,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.2585144042969,285.0439453125,1.0,0.4323116540908813,1.0,1.0,0.7264795899391174,1.0,-2.112459421157837,0.9963309168815612,1.1161285638809204,0.5123582482337952,0.9908806085586548,0.9908806085586548,0.0,113.32290649414062,121.0,56550.1796875,0.0,942.8871459960938,1.0,280.00445556640625,283.5655212402344,300.42694091796875,304.024169921875,293.1499938964844,293.1499938964844,280.04998779296875,34315.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620642185211182,1.0,0.0,0.0,3.78561806678772,3.785643100738525,9.562400009599514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.333984375,0.0,1676.2796630859375,1895.4371337890625,0.0,2130.702880859375,0.936578333377838,1.0,0.0,3.0,1.0,0.0
17668560,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8663979172706604,0.3882559239864349,0.3513950407505035,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511433601379395,0.3684152960777282,0.3505541682243347,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7465894222259521,0.2452861815690994,0.1735662519931793,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.783831775188446,0.2847455143928528,0.272165447473526,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6130862236022949,0.1335608661174774,0.6154912114143372,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.26153564453125,285.046142578125,1.0,0.4338701367378235,1.0,1.0,0.7269192337989807,1.0,-2.1164088249206543,0.9981281757354736,1.1182806491851809,0.5132588744163513,1.0,1.0,0.0,114.6759796142578,124.0,56735.171875,0.0,951.5392456054688,1.0,280.04327392578125,283.5610656738281,300.4467163085937,304.0998229980469,293.1499938964844,293.1499938964844,279.75,33485.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606737613677979,1.0,0.0,0.0,3.8551766872406006,3.855202198028565,9.917034731188323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.2041015625,0.0,1753.767333984375,1895.4371337890625,0.0,2118.485107421875,0.9495538473129272,1.0,0.0,3.0,1.0,0.0
17668620,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606013059616089,0.3865017890930176,0.3503232896327972,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483091592788696,0.3705454170703888,0.3529521822929382,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435085773468018,0.2459490001201629,0.1742777824401855,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802857160568237,0.2855167686939239,0.27322918176651,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097848415374756,0.1335547715425491,0.6165665984153748,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.436934620141983,1.0,1.0,0.7277984619140625,1.0,-2.1214308738708496,1.0002707242965698,1.1211600303649902,0.5143496990203857,0.8971648812294006,0.8971648812294006,0.0,117.80372619628906,112.0,57528.015625,0.0,967.6647338867188,1.0,279.7567443847656,283.3907470703125,300.4985656738281,304.2768249511719,293.1499938964844,293.1499938964844,280.04998779296875,38684.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696940302848816,1.0,0.0,0.0,3.779817581176758,3.779843330383301,9.533117690807558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.248046875,0.0,1703.251708984375,1895.4371337890625,0.0,2198.12158203125,0.9359431266784668,1.0,0.0,3.0,1.0,0.0
17668680,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606013059616089,0.3865017890930176,0.3503232896327972,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483091592788696,0.3705454170703888,0.3529521822929382,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435085773468018,0.2459490001201629,0.1742777824401855,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802857160568237,0.2855167686939239,0.27322918176651,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097848415374756,0.1335547715425491,0.6165665984153748,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.436934620141983,1.0,1.0,0.7277984619140625,1.0,-2.1214308738708496,1.0002707242965698,1.1211600303649902,0.5143496990203857,0.8971648812294006,0.8971648812294006,0.0,117.80372619628906,112.0,57528.015625,0.0,967.6647338867188,1.0,279.7567443847656,283.3907470703125,300.4985656738281,304.2768249511719,293.1499938964844,293.1499938964844,280.04998779296875,38684.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696940302848816,1.0,0.0,0.0,3.779817581176758,3.779843330383301,9.533117690807558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.248046875,0.0,1703.251708984375,1895.4371337890625,0.0,2198.12158203125,0.9359431266784668,1.0,0.0,3.0,1.0,0.0
17668740,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638755679130554,0.3859479427337646,0.3493295609951019,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8540099263191223,0.3733581602573395,0.3552264273166656,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7477053999900818,0.2471678256988525,0.1748842447996139,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7849999666213989,0.2868240475654602,0.2741368114948272,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.612855076789856,0.1337917000055313,0.6165791153907776,285.05059814453125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596740722656,285.0499267578125,1.0,0.4350242614746094,1.0,1.0,0.7286777496337891,1.0,-2.1247987747192383,1.001616358757019,1.1231825351715088,0.5148909091949463,1.0,1.0,0.0,115.39498138427734,100.0,56959.45703125,0.0,962.2140502929688,1.0,280.0438537597656,283.557373046875,300.4610290527344,304.1331481933594,293.1499938964844,293.1499938964844,279.75,33815.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622390985488892,1.0,0.0,0.0,3.874870538711548,3.874896287918091,1.0018613920692587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.5712890625,0.0,1780.68115234375,1895.4371337890625,0.0,2132.240966796875,0.9541521668434144,1.0,0.0,3.0,1.0,0.0
17668800,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638755679130554,0.3859479427337646,0.3493295609951019,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8540099263191223,0.3733581602573395,0.3552264273166656,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7477053999900818,0.2471678256988525,0.1748842447996139,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7849999666213989,0.2868240475654602,0.2741368114948272,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.612855076789856,0.1337917000055313,0.6165791153907776,285.05059814453125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596740722656,285.0499267578125,1.0,0.4350242614746094,1.0,1.0,0.7286777496337891,1.0,-2.1247987747192383,1.001616358757019,1.1231825351715088,0.5148909091949463,1.0,1.0,0.0,115.39498138427734,100.0,56959.45703125,0.0,962.2140502929688,1.0,280.0438537597656,283.557373046875,300.4610290527344,304.1331481933594,293.1499938964844,293.1499938964844,279.75,33815.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622390985488892,1.0,0.0,0.0,3.874870538711548,3.874896287918091,1.0018613920692587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.5712890625,0.0,1780.68115234375,1895.4371337890625,0.0,2132.240966796875,0.9541521668434144,1.0,0.0,3.0,1.0,0.0
17668860,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8684518337249756,0.3822663128376007,0.3466591536998749,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610113859176636,0.3732723891735077,0.355724573135376,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524542808532715,0.2456813305616378,0.1742288768291473,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905412912368774,0.285392165184021,0.2733168303966522,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149015426635742,0.1314071714878082,0.6081895232200623,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351989746094,284.8674621582031,1.0,0.429607093334198,1.0,1.0,0.7295921444892883,1.0,-2.1103620529174805,0.9940505623817444,1.1163116693496704,0.5106965899467468,0.8836246728897095,0.8836246728897095,0.0,111.0576400756836,88.0,57240.5625,0.0,932.7349243164062,1.0,279.7557373046875,283.37322998046875,300.5014953613281,304.2772216796875,293.1499938964844,293.1499938964844,280.04998779296875,39656.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770688533782959,1.0,0.0,0.0,3.7765955924987793,3.776621580123901,9.516872978565516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8369140625,0.0,1706.935302734375,1895.4371337890625,0.0,2206.955078125,0.9356632232666016,1.0,0.0,3.0,1.0,0.0
17668920,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8684518337249756,0.3822663128376007,0.3466591536998749,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610113859176636,0.3732723891735077,0.355724573135376,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524542808532715,0.2456813305616378,0.1742288768291473,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905412912368774,0.285392165184021,0.2733168303966522,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149015426635742,0.1314071714878082,0.6081895232200623,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351989746094,284.8674621582031,1.0,0.429607093334198,1.0,1.0,0.7295921444892883,1.0,-2.1103620529174805,0.9940505623817444,1.1163116693496704,0.5106965899467468,0.8836246728897095,0.8836246728897095,0.0,111.0576400756836,88.0,57240.5625,0.0,932.7349243164062,1.0,279.7557373046875,283.37322998046875,300.5014953613281,304.2772216796875,293.1499938964844,293.1499938964844,280.04998779296875,39656.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770688533782959,1.0,0.0,0.0,3.7765955924987793,3.776621580123901,9.516872978565516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8369140625,0.0,1706.935302734375,1895.4371337890625,0.0,2206.955078125,0.9356632232666016,1.0,0.0,3.0,1.0,0.0
17668980,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797808289527893,0.3807377815246582,0.3444570004940033,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8745251297950745,0.3747353851795196,0.356377363204956,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628004550933838,0.2456705868244171,0.173710748553276,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020610809326172,0.2853638827800751,0.2726107537746429,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.620948314666748,0.1300225853919983,0.5992817878723145,285.0143737792969,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218226075172424,1.0,1.0,0.7305064797401428,1.0,-2.096322536468506,0.9867638945579528,1.1095587015151978,0.5063222050666809,1.0,1.0,0.0,103.64732360839844,76.0,56289.109375,0.0,893.0316772460938,1.0,280.0439453125,283.52685546875,300.4519958496094,304.0904541015625,293.1499938964844,293.1499938964844,279.75,33650.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609986066818237,1.0,0.0,0.0,3.86564302444458,3.865668773651123,9.970955261451309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.08203125,0.0,1767.957275390625,1895.4371337890625,0.0,2121.337158203125,0.9519909024238586,1.0,0.0,3.0,1.0,0.0
17669040,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797808289527893,0.3807377815246582,0.3444570004940033,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8745251297950745,0.3747353851795196,0.356377363204956,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628004550933838,0.2456705868244171,0.173710748553276,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020610809326172,0.2853638827800751,0.2726107537746429,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.620948314666748,0.1300225853919983,0.5992817878723145,285.0143737792969,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218226075172424,1.0,1.0,0.7305064797401428,1.0,-2.096322536468506,0.9867638945579528,1.1095587015151978,0.5063222050666809,1.0,1.0,0.0,103.64732360839844,76.0,56289.109375,0.0,893.0316772460938,1.0,280.0439453125,283.52685546875,300.4519958496094,304.0904541015625,293.1499938964844,293.1499938964844,279.75,33650.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609986066818237,1.0,0.0,0.0,3.86564302444458,3.865668773651123,9.970955261451309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.08203125,0.0,1767.957275390625,1895.4371337890625,0.0,2121.337158203125,0.9519909024238586,1.0,0.0,3.0,1.0,0.0
17669100,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884251117706299,0.3797628283500671,0.3436667323112488,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842840194702148,0.3754140436649322,0.3569896817207336,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7706653475761414,0.2457041293382644,0.1736751645803451,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8104227185249329,0.2853870987892151,0.2725525200366974,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6259927153587341,0.1295012086629867,0.596116304397583,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2265014648437,284.8430480957031,1.0,0.4174948036670685,1.0,1.0,0.7309636473655701,1.0,-2.092195987701416,0.9845443367958068,1.1076515913009644,0.5049992799758911,0.8941550254821777,0.8941550254821777,0.0,99.03581237792967,76.0,56948.05078125,0.0,872.7832641601562,1.0,279.79296875,283.3475341796875,300.5067749023437,304.3013000488281,293.1499938964844,293.1499938964844,279.75,37388.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766823947429657,1.0,0.0,0.0,3.840118885040283,3.840145111083984,9.83971744972223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.9560546875,0.0,1766.080322265625,1895.4371337890625,0.0,2172.68701171875,0.9465829133987428,1.0,0.0,3.0,1.0,0.0
17669160,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.897614598274231,0.3785687386989593,0.3424482345581054,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.894791841506958,0.3759426772594452,0.3573239147663116,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792009711265564,0.2456411272287368,0.1735012084245681,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189345598220825,0.2853062152862549,0.2723044455051422,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315010786056519,0.128978356719017,0.5928305983543396,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.86968994140625,1.0,0.412866473197937,1.0,1.0,0.731145441532135,1.0,-2.086681842803955,0.9817354083061218,1.104946494102478,0.5033842325210571,0.8642176389694214,0.8642176389694214,0.0,94.31298065185548,64.0,56416.30859375,0.0,850.962890625,1.0,279.7561950683594,283.38916015625,300.4900817871094,304.20880126953125,293.1499938964844,293.1499938964844,280.04998779296875,40800.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675095200538635,1.0,0.0,0.0,3.70460844039917,3.704633951187134,9.157521390079636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1005859375,0.0,1631.230224609375,1895.4371337890625,0.0,2178.7548828125,0.9209176301956176,1.0,0.0,3.0,1.0,0.0
17669220,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.925275444984436,0.3779031038284302,0.3410389125347137,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248389005661012,0.3781703114509582,0.3586954772472381,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028259873390198,0.246516540646553,0.1736006289720535,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414669632911682,0.2861289381980896,0.2723915874958038,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475859880447388,0.1285677999258041,0.5881231427192688,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4032018780708313,1.0,1.0,0.7315090298652649,1.0,-2.0811996459960938,0.9789061546325684,1.102293610572815,0.5016210079193115,0.9892528653144836,0.9892528653144836,0.0,83.67095184326172,52.0,55752.48828125,0.0,808.3040161132812,1.0,280.0435485839844,283.5387268066406,300.4471130371094,304.04656982421875,293.1499938964844,293.1499938964844,279.75,33369.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577736973762512,1.0,0.0,0.0,3.815459489822388,3.815484762191773,9.713751296658302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.59765625,0.0,1704.5814208984375,1895.4371337890625,0.0,2093.074462890625,0.9404555559158324,1.0,0.0,3.0,1.0,0.0
17669280,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.925275444984436,0.3779031038284302,0.3410389125347137,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248389005661012,0.3781703114509582,0.3586954772472381,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028259873390198,0.246516540646553,0.1736006289720535,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414669632911682,0.2861289381980896,0.2723915874958038,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475859880447388,0.1285677999258041,0.5881231427192688,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4032018780708313,1.0,1.0,0.7315090298652649,1.0,-2.0811996459960938,0.9789061546325684,1.102293610572815,0.5016210079193115,0.9892528653144836,0.9892528653144836,0.0,83.67095184326172,52.0,55752.48828125,0.0,808.3040161132812,1.0,280.0435485839844,283.5387268066406,300.4471130371094,304.04656982421875,293.1499938964844,293.1499938964844,279.75,33369.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577736973762512,1.0,0.0,0.0,3.815459489822388,3.815484762191773,9.713751296658302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.59765625,0.0,1704.5814208984375,1895.4371337890625,0.0,2093.074462890625,0.9404555559158324,1.0,0.0,3.0,1.0,0.0
17669340,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9622448682785034,0.3762420117855072,0.3394617140293121,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645275473594666,0.3797081410884857,0.3599586188793182,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317155241966248,0.2470167577266693,0.1737512052059173,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722566962242126,0.2865810692310333,0.2725516557693481,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707849502563477,0.1281597912311554,0.5845068097114563,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2209167480469,284.8814697265625,1.0,0.3931495547294616,1.0,1.0,0.7318726181983948,1.0,-2.0768563747406006,0.9766167402267456,1.1002395153045654,0.5002774000167847,0.8619558811187744,0.8619558811187744,0.0,72.65475463867188,55.0,56025.1015625,0.0,765.5167846679688,1.0,279.7565002441406,283.40484619140625,300.4866027832031,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40352.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651684284210205,1.0,0.0,0.0,3.664305210113525,3.664330244064331,8.959351589510334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.33203125,0.0,1581.835205078125,1895.4371337890625,0.0,2158.05615234375,0.9119082689285278,1.0,0.0,3.0,1.0,0.0
17669400,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9622448682785034,0.3762420117855072,0.3394617140293121,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645275473594666,0.3797081410884857,0.3599586188793182,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317155241966248,0.2470167577266693,0.1737512052059173,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722566962242126,0.2865810692310333,0.2725516557693481,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707849502563477,0.1281597912311554,0.5845068097114563,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2209167480469,284.8814697265625,1.0,0.3931495547294616,1.0,1.0,0.7318726181983948,1.0,-2.0768563747406006,0.9766167402267456,1.1002395153045654,0.5002774000167847,0.8619558811187744,0.8619558811187744,0.0,72.65475463867188,55.0,56025.1015625,0.0,765.5167846679688,1.0,279.7565002441406,283.40484619140625,300.4866027832031,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40352.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651684284210205,1.0,0.0,0.0,3.664305210113525,3.664330244064331,8.959351589510334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.33203125,0.0,1581.835205078125,1895.4371337890625,0.0,2158.05615234375,0.9119082689285278,1.0,0.0,3.0,1.0,0.0
17669460,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985497772693634,0.3758795857429504,0.3385241627693176,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.989396035671234,0.3820529878139496,0.3616416156291961,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535625338554382,0.2482212334871292,0.1742326021194458,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967498540878296,0.2877162396907806,0.2731392383575439,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890462636947632,0.12814562022686,0.5825901627540588,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878736197948456,1.0,1.0,0.7323678731918335,1.0,-2.076725721359253,0.9763991236686708,1.100326657295227,0.4999440610408783,0.9889794588088988,0.9889794588088988,0.0,66.1316146850586,58.0,55521.3203125,0.0,742.3357543945312,1.0,280.0433654785156,283.5464782714844,300.4418029785156,304.0248718261719,293.1499938964844,293.1499938964844,279.75,32985.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562990188598633,1.0,0.0,0.0,3.7912793159484863,3.791304111480713,9.591020670995931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.7509765625,0.0,1672.67333984375,1895.4371337890625,0.0,2080.1904296875,0.9347538352012634,1.0,0.0,3.0,1.0,0.0
17669520,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985497772693634,0.3758795857429504,0.3385241627693176,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.989396035671234,0.3820529878139496,0.3616416156291961,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535625338554382,0.2482212334871292,0.1742326021194458,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967498540878296,0.2877162396907806,0.2731392383575439,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890462636947632,0.12814562022686,0.5825901627540588,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878736197948456,1.0,1.0,0.7323678731918335,1.0,-2.076725721359253,0.9763991236686708,1.100326657295227,0.4999440610408783,0.9889794588088988,0.9889794588088988,0.0,66.1316146850586,58.0,55521.3203125,0.0,742.3357543945312,1.0,280.0433654785156,283.5464782714844,300.4418029785156,304.0248718261719,293.1499938964844,293.1499938964844,279.75,32985.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562990188598633,1.0,0.0,0.0,3.7912793159484863,3.791304111480713,9.591020670995931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.7509765625,0.0,1672.67333984375,1895.4371337890625,0.0,2080.1904296875,0.9347538352012634,1.0,0.0,3.0,1.0,0.0
17669580,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9948772192001344,0.3743485808372497,0.3374020159244537,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836329877376556,0.3624134361743927,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.865422248840332,0.2488650530576706,0.1747489273548126,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9098451137542723,0.2882918417453766,0.2737767398357391,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6982513666152954,0.1279428750276565,0.5816055536270142,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.221923828125,284.8850402832031,1.0,0.3854641318321228,1.0,1.0,0.7328630685806274,1.0,-2.076509952545166,0.9761022925376892,1.1004077196121216,0.4997276961803436,0.8640255928039551,0.8640255928039551,0.0,63.2728157043457,61.0,55930.14453125,0.0,732.041748046875,1.0,279.756591796875,283.40643310546875,300.4794921875,304.16387939453125,293.1499938964844,293.1499938964844,280.04998779296875,39924.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645673751831055,1.0,0.0,0.0,3.657158136367798,3.657182931900024,8.924436087909271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4912109375,0.0,1570.5706787109375,1895.4371337890625,0.0,2152.751708984375,0.9099556803703308,1.0,0.0,3.0,1.0,0.0
17669640,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9948772192001344,0.3743485808372497,0.3374020159244537,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836329877376556,0.3624134361743927,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.865422248840332,0.2488650530576706,0.1747489273548126,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9098451137542723,0.2882918417453766,0.2737767398357391,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6982513666152954,0.1279428750276565,0.5816055536270142,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.221923828125,284.8850402832031,1.0,0.3854641318321228,1.0,1.0,0.7328630685806274,1.0,-2.076509952545166,0.9761022925376892,1.1004077196121216,0.4997276961803436,0.8640255928039551,0.8640255928039551,0.0,63.2728157043457,61.0,55930.14453125,0.0,732.041748046875,1.0,279.756591796875,283.40643310546875,300.4794921875,304.16387939453125,293.1499938964844,293.1499938964844,280.04998779296875,39924.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645673751831055,1.0,0.0,0.0,3.657158136367798,3.657182931900024,8.924436087909271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4912109375,0.0,1570.5706787109375,1895.4371337890625,0.0,2152.751708984375,0.9099556803703308,1.0,0.0,3.0,1.0,0.0
17669700,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956411719322203,0.3740392029285431,0.3368140161037445,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848606050014496,0.3611845076084137,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672126531600952,0.2493949085474014,0.1749885380268097,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118284583091736,0.2887727916240692,0.2740594446659088,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.699221670627594,0.1279144436120987,0.5810757279396057,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.223876953125,285.03436279296875,1.0,0.3848772346973419,1.0,1.0,0.7331106662750244,1.0,-2.074322462081909,0.9749374985694884,1.0993850231170654,0.4989863634109497,0.960727334022522,0.960727334022522,0.0,62.874847412109375,61.0,55256.75390625,0.0,728.7921752929688,1.0,280.0023193359375,283.5633239746094,300.42059326171875,303.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,34501.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579436302185059,1.0,0.0,0.0,3.7002575397491455,3.7002816200256334,9.136022640632292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.484375,0.0,1578.4407958984375,1895.4371337890625,0.0,2094.560546875,0.9177108407020568,1.0,0.0,3.0,1.0,0.0
17669760,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963674545288086,0.3739794790744781,0.3367036581039428,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864570558071136,0.360006034374237,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689037561416626,0.2500883340835571,0.1754330247640609,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136502146720886,0.2894173264503479,0.274614155292511,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000908255577087,0.127987802028656,0.5812031626701355,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.22967529296875,285.0207214355469,1.0,0.3846931755542755,1.0,1.0,0.7334186434745789,1.0,-2.0741236209869385,0.9747388958930968,1.0993847846984863,0.4987737536430359,0.9875351786613464,0.9875351786613464,0.0,62.63928985595703,64.0,55385.03125,0.0,727.794189453125,1.0,280.04327392578125,283.5431823730469,300.4306335449219,304.0073547363281,293.1499938964844,293.1499938964844,279.75,32930.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561816573143005,1.0,0.0,0.0,3.785494565963745,3.785519361495972,9.561775868860425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.4384765625,0.0,1665.38037109375,1895.4371337890625,0.0,2079.166259765625,0.9334850311279296,1.0,0.0,3.0,1.0,0.0
17669820,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9946956038475036,0.3724658191204071,0.3356978595256805,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.3887443244457245,0.3613677620887756,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.868813157081604,0.2507413625717163,0.176041841506958,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132636785507202,0.2899651825428009,0.2753441333770752,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990329623222351,0.1278108954429626,0.5809184312820435,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.22998046875,284.8865966796875,1.0,0.3852548897266388,1.0,1.0,0.7340344786643982,1.0,-2.0758168697357178,0.9753651022911072,1.1004517078399658,0.4989698827266693,0.8631163239479065,0.8631163239479065,0.0,62.94457626342773,67.0,55807.7734375,0.0,730.2967529296875,1.0,279.75665283203125,283.40679931640625,300.4645690917969,304.1399230957031,293.1499938964844,293.1499938964844,280.04998779296875,39944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644162178039551,1.0,0.0,0.0,3.648376226425171,3.6484010219573975,8.881627309165196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7138671875,0.0,1560.86376953125,1895.4371337890625,0.0,2151.41796875,0.9081037044525146,1.0,0.0,3.0,1.0,0.0
17669880,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9946956038475036,0.3724658191204071,0.3356978595256805,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.3887443244457245,0.3613677620887756,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.868813157081604,0.2507413625717163,0.176041841506958,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132636785507202,0.2899651825428009,0.2753441333770752,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990329623222351,0.1278108954429626,0.5809184312820435,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.22998046875,284.8865966796875,1.0,0.3852548897266388,1.0,1.0,0.7340344786643982,1.0,-2.0758168697357178,0.9753651022911072,1.1004517078399658,0.4989698827266693,0.8631163239479065,0.8631163239479065,0.0,62.94457626342773,67.0,55807.7734375,0.0,730.2967529296875,1.0,279.75665283203125,283.40679931640625,300.4645690917969,304.1399230957031,293.1499938964844,293.1499938964844,280.04998779296875,39944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644162178039551,1.0,0.0,0.0,3.648376226425171,3.6484010219573975,8.881627309165196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7138671875,0.0,1560.86376953125,1895.4371337890625,0.0,2151.41796875,0.9081037044525146,1.0,0.0,3.0,1.0,0.0
