time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917042255401612,0.3721928894519806,0.3351191580295563,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912146091461181,0.3650135993957519,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.867148756980896,0.2520334124565124,0.1768016815185547,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109472036361694,0.2911149859428406,0.2762433588504791,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965503692626953,0.1278962343931198,0.5809288024902344,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868213593959808,1.0,1.0,0.7346503734588623,1.0,-2.081501007080078,0.9779798984527588,1.1035209894180298,0.5002370476722717,0.9945574998855592,0.9945574998855592,0.0,63.79961395263672,70.0,55455.21484375,0.0,738.1260986328125,1.0,280.0433044433594,283.54620361328125,300.4163513183594,303.993896484375,293.1499938964844,293.1499938964844,279.75,32685.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756393551826477,1.0,0.0,0.0,3.787172079086304,3.7871968746185294,9.57025122261257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.9716796875,0.0,1665.4683837890625,1895.4371337890625,0.0,2081.015380859375,0.9336362481117249,1.0,0.0,3.0,1.0,0.0
17670000,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917042255401612,0.3721928894519806,0.3351191580295563,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912146091461181,0.3650135993957519,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.867148756980896,0.2520334124565124,0.1768016815185547,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109472036361694,0.2911149859428406,0.2762433588504791,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965503692626953,0.1278962343931198,0.5809288024902344,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868213593959808,1.0,1.0,0.7346503734588623,1.0,-2.081501007080078,0.9779798984527588,1.1035209894180298,0.5002370476722717,0.9945574998855592,0.9945574998855592,0.0,63.79961395263672,70.0,55455.21484375,0.0,738.1260986328125,1.0,280.0433044433594,283.54620361328125,300.4163513183594,303.993896484375,293.1499938964844,293.1499938964844,279.75,32685.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756393551826477,1.0,0.0,0.0,3.787172079086304,3.7871968746185294,9.57025122261257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.9716796875,0.0,1665.4683837890625,1895.4371337890625,0.0,2081.015380859375,0.9336362481117249,1.0,0.0,3.0,1.0,0.0
17670060,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863488674163818,0.3707633018493652,0.3342382311820984,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924003839492798,0.3708899319171905,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632395267486572,0.2527477741241455,0.1774882525205612,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.906108558177948,0.2916789948940277,0.2770361602306366,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.69225013256073,0.1277383267879486,0.5809556841850281,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8893737792969,1.0,0.3891719281673431,1.0,1.0,0.7353700399398804,1.0,-2.0893115997314453,0.9815966486930848,1.107715129852295,0.5021231174468994,0.8720411658287048,0.8720411658287048,0.0,65.27155303955078,73.0,56083.06640625,0.0,750.003173828125,1.0,279.7565612792969,283.4002380371094,300.4515686035156,304.1420288085937,293.1499938964844,293.1499938964844,280.04998779296875,39396.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655391097068787,1.0,0.0,0.0,3.67338228225708,3.673407077789306,9.003794048112468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6650390625,0.0,1584.915771484375,1895.4371337890625,0.0,2161.329345703125,0.9131487607955932,1.0,0.0,3.0,1.0,0.0
17670120,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863488674163818,0.3707633018493652,0.3342382311820984,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924003839492798,0.3708899319171905,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632395267486572,0.2527477741241455,0.1774882525205612,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.906108558177948,0.2916789948940277,0.2770361602306366,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.69225013256073,0.1277383267879486,0.5809556841850281,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8893737792969,1.0,0.3891719281673431,1.0,1.0,0.7353700399398804,1.0,-2.0893115997314453,0.9815966486930848,1.107715129852295,0.5021231174468994,0.8720411658287048,0.8720411658287048,0.0,65.27155303955078,73.0,56083.06640625,0.0,750.003173828125,1.0,279.7565612792969,283.4002380371094,300.4515686035156,304.1420288085937,293.1499938964844,293.1499938964844,280.04998779296875,39396.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655391097068787,1.0,0.0,0.0,3.67338228225708,3.673407077789306,9.003794048112468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6650390625,0.0,1584.915771484375,1895.4371337890625,0.0,2161.329345703125,0.9131487607955932,1.0,0.0,3.0,1.0,0.0
17670180,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.97759348154068,0.3705067336559295,0.3337374925613403,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940299987792968,0.3940524160861969,0.3730942904949188,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563143014907837,0.2540655434131622,0.1783126294612884,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980733156204224,0.2928059697151184,0.2779777646064758,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6852003335952759,0.1277982741594314,0.5811710357666016,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3917988538742065,1.0,1.0,0.7360896468162537,1.0,-2.0937578678131104,0.983551025390625,1.1102067232131958,0.503052830696106,1.0,1.0,0.0,67.59784698486328,76.0,55682.6953125,0.0,762.1014404296875,1.0,280.04345703125,283.54010009765625,300.400634765625,303.9941101074219,293.1499938964844,293.1499938964844,279.75,32705.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581394910812378,1.0,0.0,0.0,3.809404611587525,3.809429407119751,9.682944437372498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.076171875,0.0,1692.1214599609375,1895.4371337890625,0.0,2096.274169921875,0.9386768341064452,1.0,0.0,3.0,1.0,0.0
17670240,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.97759348154068,0.3705067336559295,0.3337374925613403,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940299987792968,0.3940524160861969,0.3730942904949188,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563143014907837,0.2540655434131622,0.1783126294612884,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980733156204224,0.2928059697151184,0.2779777646064758,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6852003335952759,0.1277982741594314,0.5811710357666016,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3917988538742065,1.0,1.0,0.7360896468162537,1.0,-2.0937578678131104,0.983551025390625,1.1102067232131958,0.503052830696106,1.0,1.0,0.0,67.59784698486328,76.0,55682.6953125,0.0,762.1014404296875,1.0,280.04345703125,283.54010009765625,300.400634765625,303.9941101074219,293.1499938964844,293.1499938964844,279.75,32705.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581394910812378,1.0,0.0,0.0,3.809404611587525,3.809429407119751,9.682944437372498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.076171875,0.0,1692.1214599609375,1895.4371337890625,0.0,2096.274169921875,0.9386768341064452,1.0,0.0,3.0,1.0,0.0
17670300,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729377031326294,0.3699541687965393,0.3335804045200348,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908111691474916,0.3947444558143616,0.3739674091339111,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8529163002967834,0.2545286118984222,0.1787886470556259,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941063284873962,0.2931751012802124,0.2785326838493347,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6817410588264465,0.1277609765529632,0.5815550088882446,284.8764953613281,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.8633728027344,1.0,0.3932141959667206,1.0,1.0,0.7364494800567627,1.0,-2.0962984561920166,0.984677791595459,1.111620545387268,0.5036386847496033,0.903252899646759,0.903252899646759,0.0,68.84680938720703,76.0,56546.671875,0.0,768.7611694335938,1.0,279.79400634765625,283.3572082519531,300.45263671875,304.2158203125,293.1499938964844,293.1499938964844,279.75,36170.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652608156204224,1.0,0.0,0.0,3.80566143989563,3.805687189102173,9.66392576629005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.791015625,0.0,1714.67138671875,1895.4371337890625,0.0,2158.871826171875,0.938240110874176,1.0,0.0,3.0,1.0,0.0
17670360,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.966383934020996,0.3690809309482574,0.3329269587993622,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861748218536376,0.3952245414257049,0.3745257258415222,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481736779212952,0.2547878324985504,0.1790545433759689,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886568546295166,0.2933288514614105,0.2787995040416717,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771163940429688,0.1276030242443084,0.581323504447937,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.219482421875,284.8808288574219,1.0,0.3945780992507934,1.0,1.0,0.7368728518486023,1.0,-2.096547842025757,0.984648585319519,1.1118993759155271,0.5035656690597534,0.8729828596115112,0.8729828596115112,0.0,70.39430236816406,79.0,56211.6796875,0.0,774.5021362304688,1.0,279.75640869140625,283.3854064941406,300.4326477050781,304.13543701171875,293.1499938964844,293.1499938964844,280.04998779296875,39578.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672624588012695,1.0,0.0,0.0,3.696274757385254,3.69629979133606,9.116366754824412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.37109375,0.0,1612.380615234375,1895.4371337890625,0.0,2176.567626953125,0.9180790185928344,1.0,0.0,3.0,1.0,0.0
17670420,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558549523353576,0.3688457906246185,0.3324407637119293,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978918731212616,0.3973079323768616,0.376284122467041,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413302898406982,0.256136953830719,0.1799006909132003,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805354833602905,0.2944329977035522,0.2797208130359649,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700195670127869,0.1276467442512512,0.5814903974533081,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974228203296661,1.0,1.0,0.7377196550369263,1.0,-2.100393772125244,0.9862711429595948,1.11412250995636,0.5042511820793152,1.0,1.0,0.0,73.0940170288086,82.0,55756.34375,0.0,787.5101928710938,1.0,280.0435791015625,283.5330810546875,300.379150390625,303.9775390625,293.1499938964844,293.1499938964844,279.75,32901.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594103813171387,1.0,0.0,0.0,3.8218531608581534,3.82187819480896,9.74633280748094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.4775390625,0.0,1708.62255859375,1895.4371337890625,0.0,2107.4033203125,0.9416102766990662,1.0,0.0,3.0,1.0,0.0
17670480,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558549523353576,0.3688457906246185,0.3324407637119293,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978918731212616,0.3973079323768616,0.376284122467041,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413302898406982,0.256136953830719,0.1799006909132003,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805354833602905,0.2944329977035522,0.2797208130359649,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700195670127869,0.1276467442512512,0.5814903974533081,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974228203296661,1.0,1.0,0.7377196550369263,1.0,-2.100393772125244,0.9862711429595948,1.11412250995636,0.5042511820793152,1.0,1.0,0.0,73.0940170288086,82.0,55756.34375,0.0,787.5101928710938,1.0,280.0435791015625,283.5330810546875,300.379150390625,303.9775390625,293.1499938964844,293.1499938964844,279.75,32901.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594103813171387,1.0,0.0,0.0,3.8218531608581534,3.82187819480896,9.74633280748094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.4775390625,0.0,1708.62255859375,1895.4371337890625,0.0,2107.4033203125,0.9416102766990662,1.0,0.0,3.0,1.0,0.0
17670540,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.94412100315094,0.3674947917461395,0.3316972255706787,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707168340682985,0.398636519908905,0.3779229819774627,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342486619949341,0.2569214701652527,0.1806879341602325,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.872124433517456,0.2949641644954681,0.2805530726909637,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628409028053284,0.1274615377187729,0.5816975831985474,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003674983978271,1.0,1.0,0.7385663986206055,1.0,-2.103667974472046,0.9875850677490234,1.1160829067230225,0.5048864483833313,0.8754385709762573,0.8754385709762573,0.0,76.05208587646484,85.0,56302.796875,0.0,800.98095703125,1.0,279.75616455078125,283.37994384765625,300.41168212890625,304.1190185546875,293.1499938964844,293.1499938964844,280.04998779296875,39539.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683326005935669,1.0,0.0,0.0,3.7079391479492174,3.707964420318604,9.173995181299688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2763671875,0.0,1625.4959716796875,1895.4371337890625,0.0,2186.046142578125,0.9207627177238464,1.0,0.0,3.0,1.0,0.0
17670600,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.94412100315094,0.3674947917461395,0.3316972255706787,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707168340682985,0.398636519908905,0.3779229819774627,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342486619949341,0.2569214701652527,0.1806879341602325,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.872124433517456,0.2949641644954681,0.2805530726909637,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628409028053284,0.1274615377187729,0.5816975831985474,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003674983978271,1.0,1.0,0.7385663986206055,1.0,-2.103667974472046,0.9875850677490234,1.1160829067230225,0.5048864483833313,0.8754385709762573,0.8754385709762573,0.0,76.05208587646484,85.0,56302.796875,0.0,800.98095703125,1.0,279.75616455078125,283.37994384765625,300.41168212890625,304.1190185546875,293.1499938964844,293.1499938964844,280.04998779296875,39539.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683326005935669,1.0,0.0,0.0,3.7079391479492174,3.707964420318604,9.173995181299688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2763671875,0.0,1625.4959716796875,1895.4371337890625,0.0,2186.046142578125,0.9207627177238464,1.0,0.0,3.0,1.0,0.0
17670660,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336538314819336,0.3673316538333893,0.331279307603836,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633249044418336,0.4007801115512848,0.3797555267810821,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.828337550163269,0.2583461701869964,0.1815869957208633,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650055527687073,0.2960869669914245,0.2814928293228149,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566572189331055,0.1275219023227691,0.581951916217804,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2214050292969,285.0312805175781,1.0,0.4033211469650268,1.0,1.0,0.7393484711647034,1.0,-2.107875347137451,0.9894097447395324,1.1184656620025637,0.505706787109375,1.0,1.0,0.0,78.86722564697266,88.0,55832.1953125,0.0,814.815673828125,1.0,280.0435791015625,283.5304260253906,300.3588562011719,303.9615478515625,293.1499938964844,293.1499938964844,279.75,33019.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604278922080994,1.0,0.0,0.0,3.8293187618255615,3.8293440341949454,9.784447456695489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.912109375,0.0,1718.5758056640625,1895.4371337890625,0.0,2116.326904296875,0.9434585571289062,1.0,0.0,3.0,1.0,0.0
17670720,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336538314819336,0.3673316538333893,0.331279307603836,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633249044418336,0.4007801115512848,0.3797555267810821,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.828337550163269,0.2583461701869964,0.1815869957208633,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650055527687073,0.2960869669914245,0.2814928293228149,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566572189331055,0.1275219023227691,0.581951916217804,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2214050292969,285.0312805175781,1.0,0.4033211469650268,1.0,1.0,0.7393484711647034,1.0,-2.107875347137451,0.9894097447395324,1.1184656620025637,0.505706787109375,1.0,1.0,0.0,78.86722564697266,88.0,55832.1953125,0.0,814.815673828125,1.0,280.0435791015625,283.5304260253906,300.3588562011719,303.9615478515625,293.1499938964844,293.1499938964844,279.75,33019.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604278922080994,1.0,0.0,0.0,3.8293187618255615,3.8293440341949454,9.784447456695489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.912109375,0.0,1718.5758056640625,1895.4371337890625,0.0,2116.326904296875,0.9434585571289062,1.0,0.0,3.0,1.0,0.0
17670780,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225805401802064,0.3660502135753631,0.3305992782115936,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551792740821838,0.4021260142326355,0.3814208507537842,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221805691719055,0.2592010498046875,0.1824260056018829,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577259182929993,0.2966334223747253,0.2823431193828583,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.650494396686554,0.1273544430732727,0.5822514295578003,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063367843627929,1.0,1.0,0.7401304841041565,1.0,-2.111452579498291,0.9908968806266784,1.1205556392669678,0.5064619183540344,0.8793076872825623,0.8793076872825623,0.0,81.90731048583984,91.0,56420.24609375,0.0,828.9415893554688,1.0,279.757080078125,283.3739318847656,300.391357421875,304.1053466796875,293.1499938964844,293.1499938964844,280.04998779296875,39347.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693204879760742,1.0,0.0,0.0,3.7237181663513184,3.723743438720703,9.25224014736159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.794921875,0.0,1642.2899169921875,1895.4371337890625,0.0,2194.806640625,0.9239793419837952,1.0,0.0,3.0,1.0,0.0
17670840,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225805401802064,0.3660502135753631,0.3305992782115936,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551792740821838,0.4021260142326355,0.3814208507537842,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221805691719055,0.2592010498046875,0.1824260056018829,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577259182929993,0.2966334223747253,0.2823431193828583,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.650494396686554,0.1273544430732727,0.5822514295578003,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063367843627929,1.0,1.0,0.7401304841041565,1.0,-2.111452579498291,0.9908968806266784,1.1205556392669678,0.5064619183540344,0.8793076872825623,0.8793076872825623,0.0,81.90731048583984,91.0,56420.24609375,0.0,828.9415893554688,1.0,279.757080078125,283.3739318847656,300.391357421875,304.1053466796875,293.1499938964844,293.1499938964844,280.04998779296875,39347.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693204879760742,1.0,0.0,0.0,3.7237181663513184,3.723743438720703,9.25224014736159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.794921875,0.0,1642.2899169921875,1895.4371337890625,0.0,2194.806640625,0.9239793419837952,1.0,0.0,3.0,1.0,0.0
17670900,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170441031455994,0.3658498227596283,0.3301771879196167,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.950896382331848,0.403083473443985,0.3821575939655304,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190222978591919,0.2598503232002258,0.1827935427427292,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540617227554321,0.2971034646034241,0.2826800346374511,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473788022994995,0.1273365467786789,0.5821189880371094,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077940285205841,1.0,1.0,0.7405215501785278,1.0,-2.112514019012451,0.991293966770172,1.1212201118469238,0.5065866112709045,0.9791003465652466,0.9791003465652466,0.0,83.47032928466797,91.0,55748.98046875,0.0,835.5219116210938,1.0,280.0038452148437,283.5390014648437,300.3309936523437,303.8853759765625,293.1499938964844,293.1499938964844,280.04998779296875,34505.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630070447921753,1.0,0.0,0.0,3.7596473693847656,3.759672164916992,9.431646503799128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0439453125,0.0,1647.0936279296875,1895.4371337890625,0.0,2138.9990234375,0.930976390838623,1.0,0.0,3.0,1.0,0.0
17670960,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132667779922484,0.3659446239471435,0.3302402794361114,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480395317077636,0.4042780697345733,0.3832657039165497,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.816997230052948,0.2606989741325378,0.1833778917789459,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516147136688232,0.2977713346481323,0.2832999229431152,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452149748802185,0.1274302005767822,0.5825891494750977,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.2209167480469,285.03326416015625,1.0,0.4093338251113891,1.0,1.0,0.7409315705299377,1.0,-2.11592960357666,0.992849826812744,1.1230798959732056,0.5073633790016174,1.0,1.0,0.0,84.77735900878906,94.0,55923.40625,0.0,843.3221435546875,1.0,280.0434265136719,283.5267639160156,300.3396911621094,303.94805908203125,293.1499938964844,293.1499938964844,279.75,33173.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615175843238831,1.0,0.0,0.0,3.8390684127807617,3.8390939235687256,9.83433437795611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.09765625,0.0,1731.6253662109375,1895.4371337890625,0.0,2125.89697265625,0.945692539215088,1.0,0.0,3.0,1.0,0.0
17671020,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040433764457704,0.3647375106811523,0.3296259045600891,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403444528579712,0.4056317210197449,0.384941428899765,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114840984344482,0.261629045009613,0.1842705607414245,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453788161277771,0.2983378767967224,0.284170389175415,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.639965832233429,0.1272813826799392,0.5829743146896362,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123757779598236,1.0,1.0,0.7417515516281128,1.0,-2.1197898387908936,0.9944644570350648,1.125325322151184,0.5081948041915894,0.8833233714103699,0.8833233714103699,0.0,87.8513412475586,97.0,56538.28515625,0.0,857.9281616210938,1.0,279.7567749023437,283.36944580078125,300.3727722167969,304.093505859375,293.1499938964844,293.1499938964844,280.04998779296875,39269.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703900337219238,1.0,0.0,0.0,3.7358713150024414,3.735896587371826,9.312731776844884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4150390625,0.0,1655.857177734375,1895.4371337890625,0.0,2204.302734375,0.9267715811729432,1.0,0.0,3.0,1.0,0.0
17671080,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040433764457704,0.3647375106811523,0.3296259045600891,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403444528579712,0.4056317210197449,0.384941428899765,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114840984344482,0.261629045009613,0.1842705607414245,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453788161277771,0.2983378767967224,0.284170389175415,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.639965832233429,0.1272813826799392,0.5829743146896362,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123757779598236,1.0,1.0,0.7417515516281128,1.0,-2.1197898387908936,0.9944644570350648,1.125325322151184,0.5081948041915894,0.8833233714103699,0.8833233714103699,0.0,87.8513412475586,97.0,56538.28515625,0.0,857.9281616210938,1.0,279.7567749023437,283.36944580078125,300.3727722167969,304.093505859375,293.1499938964844,293.1499938964844,280.04998779296875,39269.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703900337219238,1.0,0.0,0.0,3.7358713150024414,3.735896587371826,9.312731776844884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4150390625,0.0,1655.857177734375,1895.4371337890625,0.0,2204.302734375,0.9267715811729432,1.0,0.0,3.0,1.0,0.0
17671140,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966115713119507,0.3646917343139648,0.3293223679065704,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9337473511695862,0.4077902734279632,0.3867908716201782,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067541718482971,0.2632023394107818,0.1852744072675705,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401329517364502,0.299494594335556,0.2851442992687225,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354373693466187,0.1273731887340545,0.583388090133667,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0359191894531,1.0,0.4153868556022644,1.0,1.0,0.7425715923309326,1.0,-2.1245133876800537,0.9965333342552184,1.1279799938201904,0.5091670751571655,1.0,1.0,0.0,90.74601745605467,100.0,56028.7890625,0.0,872.739013671875,1.0,280.0433044433594,283.5235290527344,300.3221130371094,303.9372253417969,293.1499938964844,293.1499938964844,279.75,33386.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762600302696228,1.0,0.0,0.0,3.848843812942505,3.8488693237304688,9.88448050520674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.470703125,0.0,1745.2296142578125,1895.4371337890625,0.0,2135.4189453125,0.9478039145469666,1.0,0.0,3.0,1.0,0.0
17671200,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966115713119507,0.3646917343139648,0.3293223679065704,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9337473511695862,0.4077902734279632,0.3867908716201782,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067541718482971,0.2632023394107818,0.1852744072675705,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401329517364502,0.299494594335556,0.2851442992687225,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354373693466187,0.1273731887340545,0.583388090133667,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0359191894531,1.0,0.4153868556022644,1.0,1.0,0.7425715923309326,1.0,-2.1245133876800537,0.9965333342552184,1.1279799938201904,0.5091670751571655,1.0,1.0,0.0,90.74601745605467,100.0,56028.7890625,0.0,872.739013671875,1.0,280.0433044433594,283.5235290527344,300.3221130371094,303.9372253417969,293.1499938964844,293.1499938964844,279.75,33386.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762600302696228,1.0,0.0,0.0,3.848843812942505,3.8488693237304688,9.88448050520674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.470703125,0.0,1745.2296142578125,1895.4371337890625,0.0,2135.4189453125,0.9478039145469666,1.0,0.0,3.0,1.0,0.0
17671260,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888459205627441,0.3635498285293579,0.3287681639194488,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267534017562866,0.4091452062129974,0.388472318649292,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016505837440491,0.2642021179199219,0.1862183362245559,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347394466400146,0.3000791072845459,0.286034494638443,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308912038803101,0.1272412091493606,0.583853542804718,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.88409423828125,1.0,0.4184361696243286,1.0,1.0,0.7434523701667786,1.0,-2.128634214401245,0.9982582330703736,1.1303761005401611,0.5100597143173218,0.887630045413971,0.887630045413971,0.0,93.8358917236328,103.0,56683.78125,0.0,887.75439453125,1.0,279.7567138671875,283.3633728027344,300.3561096191406,304.0853576660156,293.1499938964844,293.1499938964844,280.04998779296875,39141.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714672684669495,1.0,0.0,0.0,3.7518887519836426,3.7519142627716064,9.392758784088072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.56640625,0.0,1673.6654052734375,1895.4371337890625,0.0,2213.879150390625,0.930221676826477,1.0,0.0,3.0,1.0,0.0
17671320,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888459205627441,0.3635498285293579,0.3287681639194488,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267534017562866,0.4091452062129974,0.388472318649292,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016505837440491,0.2642021179199219,0.1862183362245559,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347394466400146,0.3000791072845459,0.286034494638443,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308912038803101,0.1272412091493606,0.583853542804718,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.88409423828125,1.0,0.4184361696243286,1.0,1.0,0.7434523701667786,1.0,-2.128634214401245,0.9982582330703736,1.1303761005401611,0.5100597143173218,0.887630045413971,0.887630045413971,0.0,93.8358917236328,103.0,56683.78125,0.0,887.75439453125,1.0,279.7567138671875,283.3633728027344,300.3561096191406,304.0853576660156,293.1499938964844,293.1499938964844,280.04998779296875,39141.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714672684669495,1.0,0.0,0.0,3.7518887519836426,3.7519142627716064,9.392758784088072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.56640625,0.0,1673.6654052734375,1895.4371337890625,0.0,2213.879150390625,0.930221676826477,1.0,0.0,3.0,1.0,0.0
17671380,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8822017908096313,0.3635553419589996,0.3285057544708252,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208573698997498,0.4113036096096039,0.3903151750564575,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7973922491073608,0.2658435106277466,0.1872664391994476,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8301488757133484,0.3012506663799286,0.2870184481143951,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268895268440247,0.1273453384637832,0.5843209028244019,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.4214457869529724,1.0,1.0,0.7443331480026245,1.0,-2.1335289478302,1.000393033027649,1.1331359148025513,0.5110648274421692,1.0,1.0,0.0,96.74854278564452,106.0,56151.03125,0.0,902.9140625,1.0,280.0436096191406,283.5228576660156,300.3061828613281,303.92840576171875,293.1499938964844,293.1499938964844,279.75,33524.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636544704437256,1.0,0.0,0.0,3.858107089996338,3.858132839202881,9.93211756394885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2841796875,0.0,1757.681884765625,1895.4371337890625,0.0,2144.7021484375,0.9501633644104004,1.0,0.0,3.0,1.0,0.0
17671440,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8822017908096313,0.3635553419589996,0.3285057544708252,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208573698997498,0.4113036096096039,0.3903151750564575,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7973922491073608,0.2658435106277466,0.1872664391994476,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8301488757133484,0.3012506663799286,0.2870184481143951,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268895268440247,0.1273453384637832,0.5843209028244019,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.4214457869529724,1.0,1.0,0.7443331480026245,1.0,-2.1335289478302,1.000393033027649,1.1331359148025513,0.5110648274421692,1.0,1.0,0.0,96.74854278564452,106.0,56151.03125,0.0,902.9140625,1.0,280.0436096191406,283.5228576660156,300.3061828613281,303.92840576171875,293.1499938964844,293.1499938964844,279.75,33524.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636544704437256,1.0,0.0,0.0,3.858107089996338,3.858132839202881,9.93211756394885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2841796875,0.0,1757.681884765625,1895.4371337890625,0.0,2144.7021484375,0.9501633644104004,1.0,0.0,3.0,1.0,0.0
17671500,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8793128132820129,0.3632029592990875,0.3285131752490997,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9183803796768188,0.4121375381946563,0.3913632333278656,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7956409454345703,0.2664959132671356,0.18787582218647,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8282063007354736,0.3016765415668487,0.2876256108283996,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6251891255378723,0.1273524314165115,0.5848985910415649,284.8910827636719,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.8775939941406,1.0,0.4230108559131622,1.0,1.0,0.7447735667228699,1.0,-2.1369545459747314,1.0019328594207764,1.1350215673446655,0.5118883848190308,0.925771713256836,0.925771713256836,0.0,98.15309143066406,106.0,57110.4609375,0.0,911.253173828125,1.0,279.7933959960937,283.341064453125,300.3591613769531,304.1529235839844,293.1499938964844,293.1499938964844,279.75,35880.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705057263374329,1.0,0.0,0.0,3.8623063564300537,3.862332582473755,9.95374989543052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.615234375,0.0,1781.4971923828125,1895.4371337890625,0.0,2205.330322265625,0.9511905908584596,1.0,0.0,3.0,1.0,0.0
17671560,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753229975700378,0.3624877333641052,0.3280273973941803,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9147807955741882,0.4126681089401245,0.3920149207115173,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929558753967285,0.2669171690940857,0.1882668435573578,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8254218101501465,0.3018603324890136,0.2879379987716675,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6228376626968384,0.1272320747375488,0.5848755836486816,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244942665100097,1.0,1.0,0.745231032371521,1.0,-2.1379733085632324,1.002274513244629,1.1356987953186035,0.5120466351509094,0.891334593296051,0.891334593296051,0.0,99.83527374267578,109.0,56846.96875,0.0,918.3418579101562,1.0,279.756103515625,283.3557434082031,300.3428955078125,304.0823059082031,293.1499938964844,293.1499938964844,280.04998779296875,39077.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725628614425659,1.0,0.0,0.0,3.7693049907684326,3.769330739974976,9.480163498665206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.5361328125,0.0,1693.7734375,1895.4371337890625,0.0,2223.630859375,0.933885395526886,1.0,0.0,3.0,1.0,0.0
17671620,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693844676017761,0.3625352680683136,0.3277997970581054,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097044467926024,0.4148211181163788,0.3938478827476501,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892259359359741,0.2686219811439514,0.1893566399812698,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212996125221252,0.3030436635017395,0.2889305651187897,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191450953483582,0.1273461282253265,0.5853894352912903,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274959564208984,1.0,1.0,0.7461459636688232,1.0,-2.1430141925811768,1.004473328590393,1.1385408639907837,0.5130838751792908,1.0,1.0,0.0,102.76226806640624,112.0,56293.73046875,0.0,933.8241577148438,1.0,280.0433959960937,283.5210876464844,300.2940673828125,303.9247741699219,293.1499938964844,293.1499938964844,279.75,33751.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647450566291809,1.0,0.0,0.0,3.868467330932617,3.86849308013916,9.985531050915597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.826171875,0.0,1772.248779296875,1895.4371337890625,0.0,2154.3193359375,0.9528210759162904,1.0,0.0,3.0,1.0,0.0
17671680,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693844676017761,0.3625352680683136,0.3277997970581054,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097044467926024,0.4148211181163788,0.3938478827476501,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892259359359741,0.2686219811439514,0.1893566399812698,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212996125221252,0.3030436635017395,0.2889305651187897,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191450953483582,0.1273461282253265,0.5853894352912903,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274959564208984,1.0,1.0,0.7461459636688232,1.0,-2.1430141925811768,1.004473328590393,1.1385408639907837,0.5130838751792908,1.0,1.0,0.0,102.76226806640624,112.0,56293.73046875,0.0,933.8241577148438,1.0,280.0433959960937,283.5210876464844,300.2940673828125,303.9247741699219,293.1499938964844,293.1499938964844,279.75,33751.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647450566291809,1.0,0.0,0.0,3.868467330932617,3.86849308013916,9.985531050915597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.826171875,0.0,1772.248779296875,1895.4371337890625,0.0,2154.3193359375,0.9528210759162904,1.0,0.0,3.0,1.0,0.0
17671740,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632529973983765,0.3615288436412811,0.3273711204528808,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045981168746948,0.4161868095397949,0.3955476880073547,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853409647941589,0.2697628140449524,0.1904031783342361,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170050978660583,0.3036719262599945,0.2898665368556976,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153275370597839,0.1272468566894531,0.5860030651092529,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305363297462463,1.0,1.0,0.7470608949661255,1.0,-2.1476643085479736,1.0064544677734375,1.1412097215652466,0.5141174793243408,0.8982733488082886,0.8982733488082886,0.0,105.8550262451172,115.0,57050.87109375,0.0,949.599365234375,1.0,279.75665283203125,283.3504333496094,300.3318176269531,304.0823059082031,293.1499938964844,293.1499938964844,279.45001220703125,38783.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735635638237,1.0,0.0,0.0,3.7903506755828857,3.790376663208008,9.586324267729651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9267578125,0.0,1716.618896484375,1895.4371337890625,0.0,2232.548095703125,0.9383828043937684,1.0,0.0,3.0,1.0,0.0
