time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632529973983765,0.3615288436412811,0.3273711204528808,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045981168746948,0.4161868095397949,0.3955476880073547,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853409647941589,0.2697628140449524,0.1904031783342361,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170050978660583,0.3036719262599945,0.2898665368556976,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153275370597839,0.1272468566894531,0.5860030651092529,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305363297462463,1.0,1.0,0.7470608949661255,1.0,-2.1476643085479736,1.0064544677734375,1.1412097215652466,0.5141174793243408,0.8982733488082886,0.8982733488082886,0.0,105.8550262451172,115.0,57050.87109375,0.0,949.599365234375,1.0,279.75665283203125,283.3504333496094,300.3318176269531,304.0823059082031,293.1499938964844,293.1499938964844,279.45001220703125,38783.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735635638237,1.0,0.0,0.0,3.7903506755828857,3.790376663208008,9.586324267729651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9267578125,0.0,1716.618896484375,1895.4371337890625,0.0,2232.548095703125,0.9383828043937684,1.0,0.0,3.0,1.0,0.0
17671860,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562611937522888,0.3604028224945068,0.3263651728630066,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.898772656917572,0.417345255613327,0.3966919779777527,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7806023955345154,0.2707635164260864,0.1911496222019195,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117877244949341,0.3040788173675537,0.29034024477005,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105660796165466,0.1269846707582473,0.5854274034500122,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333451688289642,1.0,1.0,0.7479850649833679,1.0,-2.148603916168213,1.0066090822219849,1.141994833946228,0.5140784978866577,0.8274235725402832,0.8274235725402832,0.0,109.23441314697266,118.0,57020.9375,0.0,962.87548828125,1.0,279.45782470703125,283.35699462890625,300.3088684082031,304.06298828125,293.1499938964844,293.1499938964844,279.75,42047.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771375179290771,1.0,0.0,0.0,3.493485927581787,3.493509531021118,8.143503578139644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0869140625,0.0,1409.218017578125,1895.4371337890625,0.0,2264.47802734375,0.8771325349807739,1.0,0.0,3.0,1.0,0.0
17671920,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562611937522888,0.3604028224945068,0.3263651728630066,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.898772656917572,0.417345255613327,0.3966919779777527,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7806023955345154,0.2707635164260864,0.1911496222019195,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117877244949341,0.3040788173675537,0.29034024477005,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105660796165466,0.1269846707582473,0.5854274034500122,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333451688289642,1.0,1.0,0.7479850649833679,1.0,-2.148603916168213,1.0066090822219849,1.141994833946228,0.5140784978866577,0.8274235725402832,0.8274235725402832,0.0,109.23441314697266,118.0,57020.9375,0.0,962.87548828125,1.0,279.45782470703125,283.35699462890625,300.3088684082031,304.06298828125,293.1499938964844,293.1499938964844,279.75,42047.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771375179290771,1.0,0.0,0.0,3.493485927581787,3.493509531021118,8.143503578139644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0869140625,0.0,1409.218017578125,1895.4371337890625,0.0,2264.47802734375,0.8771325349807739,1.0,0.0,3.0,1.0,0.0
17671980,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520693182945251,0.3607780635356903,0.3265299201011657,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.895563006401062,0.4196861088275909,0.3987536132335663,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782456278800964,0.2727168798446655,0.192437931895256,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.808687150478363,0.3054077327251434,0.2914897203445434,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607458233833313,0.1271582245826721,0.5861662030220032,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362812042236328,1.0,1.0,0.7489092946052551,1.0,-2.155088186264038,1.0095270872116089,1.1455610990524292,0.5155062675476074,0.9357520937919616,0.9357520937919616,0.0,111.92132568359376,121.0,56729.38671875,0.0,979.068359375,1.0,279.7421264648437,283.47222900390625,300.2732238769531,303.9261169433594,293.1499938964844,293.1499938964844,279.45001220703125,33111.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672165632247925,1.0,0.0,0.0,3.6376893520355225,3.6377127170562735,8.829671287458041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.09765625,0.0,1497.9732666015625,1895.4371337890625,0.0,2176.161376953125,0.9001654386520386,1.0,0.0,3.0,1.0,0.0
17672040,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520693182945251,0.3607780635356903,0.3265299201011657,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.895563006401062,0.4196861088275909,0.3987536132335663,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782456278800964,0.2727168798446655,0.192437931895256,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.808687150478363,0.3054077327251434,0.2914897203445434,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607458233833313,0.1271582245826721,0.5861662030220032,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362812042236328,1.0,1.0,0.7489092946052551,1.0,-2.155088186264038,1.0095270872116089,1.1455610990524292,0.5155062675476074,0.9357520937919616,0.9357520937919616,0.0,111.92132568359376,121.0,56729.38671875,0.0,979.068359375,1.0,279.7421264648437,283.47222900390625,300.2732238769531,303.9261169433594,293.1499938964844,293.1499938964844,279.45001220703125,33111.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672165632247925,1.0,0.0,0.0,3.6376893520355225,3.6377127170562735,8.829671287458041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.09765625,0.0,1497.9732666015625,1895.4371337890625,0.0,2176.161376953125,0.9001654386520386,1.0,0.0,3.0,1.0,0.0
17672100,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499820828437805,0.3604814708232879,0.3265925645828247,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939777612686157,0.4205116629600525,0.3998037874698639,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771046161651611,0.2734463214874267,0.1931072026491165,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071630597114563,0.3058481514453888,0.2921169996261596,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059914827346802,0.1271757632493972,0.5867955088615417,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378115236759186,1.0,1.0,0.7493714094161987,1.0,-2.158740758895874,1.0111769437789917,1.1475638151168823,0.5163854360580444,0.8427444100379944,0.8427444100379944,0.0,113.3068389892578,121.0,57458.140625,0.0,987.7564697265624,1.0,279.4979553222656,283.3149719238281,300.33154296875,304.14898681640625,293.1499938964844,293.1499938964844,279.45001220703125,37646.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734490036964417,1.0,0.0,0.0,3.603940963745117,3.6039648056030273,8.666597750561778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.87890625,0.0,1494.6943359375,1895.4371337890625,0.0,2231.52685546875,0.8935954570770264,1.0,0.0,3.0,1.0,0.0
17672160,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470842242240906,0.3599836826324463,0.326220691204071,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915953040122986,0.4211540222167969,0.4004946947097778,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752450704574585,0.2740389704704284,0.1935786753892898,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048961162567139,0.3061317801475525,0.2924755811691284,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039442420005798,0.1271120905876159,0.5868995785713196,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392736256122589,1.0,1.0,0.7498456835746765,1.0,-2.160247325897217,1.011763095855713,1.148484230041504,0.5166608691215515,0.8423579931259155,0.8423579931259155,0.0,114.94175720214844,109.0,57176.73046875,0.0,995.2606201171876,1.0,279.4581298828125,283.3698425292969,300.3178100585937,304.0726013183594,293.1499938964844,293.1499938964844,279.75,39411.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747199535369873,1.0,0.0,0.0,3.490888357162476,3.4909114837646484,8.131397635224857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0380859375,0.0,1387.6622314453125,1895.4371337890625,0.0,2242.865966796875,0.8733757138252258,1.0,0.0,3.0,1.0,0.0
17672220,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513360023498535,0.3602124154567718,0.3260537087917328,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978833556175232,0.4233750998973846,0.402251273393631,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810497879981995,0.2759808897972107,0.1947143673896789,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8101088404655457,0.3074112832546234,0.2933949828147888,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074584722518921,0.1273147314786911,0.5868724584579468,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.2243957519531,285.0176086425781,1.0,0.4373809993267059,1.0,1.0,0.7507942914962769,1.0,-2.164590120315552,1.0136100053787231,1.150979995727539,0.5175178050994873,0.9521453976631165,0.9521453976631165,0.0,112.38272857666016,97.0,56940.015625,0.0,990.1405029296876,1.0,279.7421875,283.4712219238281,300.28338623046875,303.95086669921875,293.1499938964844,293.1499938964844,279.45001220703125,32374.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672533392906189,1.0,0.0,0.0,3.653322696685791,3.653346061706543,8.905726645025425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.216796875,0.0,1509.7203369140625,1895.4371337890625,0.0,2176.48681640625,0.9031335711479188,1.0,0.0,3.0,1.0,0.0
17672280,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513360023498535,0.3602124154567718,0.3260537087917328,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978833556175232,0.4233750998973846,0.402251273393631,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810497879981995,0.2759808897972107,0.1947143673896789,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8101088404655457,0.3074112832546234,0.2933949828147888,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074584722518921,0.1273147314786911,0.5868724584579468,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.2243957519531,285.0176086425781,1.0,0.4373809993267059,1.0,1.0,0.7507942914962769,1.0,-2.164590120315552,1.0136100053787231,1.150979995727539,0.5175178050994873,0.9521453976631165,0.9521453976631165,0.0,112.38272857666016,97.0,56940.015625,0.0,990.1405029296876,1.0,279.7421875,283.4712219238281,300.28338623046875,303.95086669921875,293.1499938964844,293.1499938964844,279.45001220703125,32374.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672533392906189,1.0,0.0,0.0,3.653322696685791,3.653346061706543,8.905726645025425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.216796875,0.0,1509.7203369140625,1895.4371337890625,0.0,2176.48681640625,0.9031335711479188,1.0,0.0,3.0,1.0,0.0
17672340,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613520264625549,0.3593747019767761,0.3253578245639801,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.911035656929016,0.4247547388076782,0.4035548865795135,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925049662590027,0.2773286402225494,0.1956088542938232,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205181956291199,0.3080938458442688,0.2939899861812591,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.615260124206543,0.1273073107004165,0.5860986113548279,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4326999485492706,1.0,1.0,0.7517428398132324,1.0,-2.166184902191162,1.0140793323516846,1.1521055698394775,0.5176962614059448,0.8456503748893738,0.8456503748893738,0.0,106.44392395019533,85.0,57360.23828125,0.0,969.8063354492188,1.0,279.4576721191406,283.3532409667969,300.3240966796875,304.09356689453125,293.1499938964844,293.1499938964844,279.75,39421.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754800915718079,1.0,0.0,0.0,3.5161705017089844,3.5161938667297363,8.249605230048473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.53515625,0.0,1413.970703125,1895.4371337890625,0.0,2249.6552734375,0.8786967992782593,1.0,0.0,3.0,1.0,0.0
17672400,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613520264625549,0.3593747019767761,0.3253578245639801,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.911035656929016,0.4247547388076782,0.4035548865795135,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925049662590027,0.2773286402225494,0.1956088542938232,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205181956291199,0.3080938458442688,0.2939899861812591,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.615260124206543,0.1273073107004165,0.5860986113548279,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4326999485492706,1.0,1.0,0.7517428398132324,1.0,-2.166184902191162,1.0140793323516846,1.1521055698394775,0.5176962614059448,0.8456503748893738,0.8456503748893738,0.0,106.44392395019533,85.0,57360.23828125,0.0,969.8063354492188,1.0,279.4576721191406,283.3532409667969,300.3240966796875,304.09356689453125,293.1499938964844,293.1499938964844,279.75,39421.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754800915718079,1.0,0.0,0.0,3.5161705017089844,3.5161938667297363,8.249605230048473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.53515625,0.0,1413.970703125,1895.4371337890625,0.0,2249.6552734375,0.8786967992782593,1.0,0.0,3.0,1.0,0.0
17672460,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906134963035583,0.363851398229599,0.3277957439422607,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.94764506816864,0.431371122598648,0.4081123769283294,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214884400367737,0.2838212251663208,0.1989242881536483,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.847784161567688,0.3138763308525085,0.2978032827377319,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385642886161804,0.1325021088123321,0.6013889908790588,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277540147304535,1.0,1.0,0.7526828050613403,1.0,-2.2014803886413574,1.031365156173706,1.1701152324676514,0.5266481041908264,0.9881221055984496,0.9881221055984496,0.0,94.7284698486328,73.0,57844.04296875,0.0,961.003173828125,1.0,279.742431640625,283.4864501953125,300.29449462890625,303.99810791015625,293.1499938964844,293.1499938964844,279.45001220703125,31589.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768435537815094,1.0,0.0,0.0,3.695158243179321,3.695181846618652,9.110859764405176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.607421875,0.0,1550.5821533203125,1895.4371337890625,0.0,2186.95849609375,0.9122506976127625,1.0,0.0,3.0,1.0,0.0
17672520,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906134963035583,0.363851398229599,0.3277957439422607,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.94764506816864,0.431371122598648,0.4081123769283294,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214884400367737,0.2838212251663208,0.1989242881536483,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.847784161567688,0.3138763308525085,0.2978032827377319,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385642886161804,0.1325021088123321,0.6013889908790588,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277540147304535,1.0,1.0,0.7526828050613403,1.0,-2.2014803886413574,1.031365156173706,1.1701152324676514,0.5266481041908264,0.9881221055984496,0.9881221055984496,0.0,94.7284698486328,73.0,57844.04296875,0.0,961.003173828125,1.0,279.742431640625,283.4864501953125,300.29449462890625,303.99810791015625,293.1499938964844,293.1499938964844,279.45001220703125,31589.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768435537815094,1.0,0.0,0.0,3.695158243179321,3.695181846618652,9.110859764405176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.607421875,0.0,1550.5821533203125,1895.4371337890625,0.0,2186.95849609375,0.9122506976127625,1.0,0.0,3.0,1.0,0.0
17672580,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277831315994264,0.3652932345867157,0.3292964398860931,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9850472807884216,0.4353808462619781,0.4120263457298279,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537587523460388,0.2879408597946167,0.2018500715494156,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818432092666626,0.3172895014286041,0.3011121153831482,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676803827285767,0.1360618472099304,0.6170395016670227,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818908691406,284.9195251464844,1.0,0.4227645993232727,1.0,1.0,0.7536227107048035,1.0,-2.2342846393585205,1.0473078489303589,1.1869767904281616,0.5353754162788391,0.8943040370941162,0.8943040370941162,0.0,83.4124984741211,61.0,59410.57421875,0.0,950.7490844726562,1.0,279.4567565917969,283.3272705078125,300.35650634765625,304.2383117675781,293.1499938964844,293.1499938964844,279.75,37096.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801653742790222,1.0,0.0,0.0,3.665884494781494,3.6659088134765625,8.967076041699329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2451171875,0.0,1559.15625,1895.4371337890625,0.0,2291.625244140625,0.9097156524658204,1.0,0.0,3.0,1.0,0.0
17672640,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277831315994264,0.3652932345867157,0.3292964398860931,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9850472807884216,0.4353808462619781,0.4120263457298279,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537587523460388,0.2879408597946167,0.2018500715494156,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818432092666626,0.3172895014286041,0.3011121153831482,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676803827285767,0.1360618472099304,0.6170395016670227,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818908691406,284.9195251464844,1.0,0.4227645993232727,1.0,1.0,0.7536227107048035,1.0,-2.2342846393585205,1.0473078489303589,1.1869767904281616,0.5353754162788391,0.8943040370941162,0.8943040370941162,0.0,83.4124984741211,61.0,59410.57421875,0.0,950.7490844726562,1.0,279.4567565917969,283.3272705078125,300.35650634765625,304.2383117675781,293.1499938964844,293.1499938964844,279.75,37096.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801653742790222,1.0,0.0,0.0,3.665884494781494,3.6659088134765625,8.967076041699329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2451171875,0.0,1559.15625,1895.4371337890625,0.0,2291.625244140625,0.9097156524658204,1.0,0.0,3.0,1.0,0.0
17672700,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482536315917968,0.366080105304718,0.3295967876911163,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373241364955902,0.412491887807846,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713379502296448,0.2898679971694946,0.2029716968536377,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001206755638123,0.3187998235225677,0.3022588193416595,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832470893859863,0.1375147700309753,0.622749924659729,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199137091636657,1.0,1.0,0.7540926933288574,1.0,-2.244482040405273,1.052181839942932,1.1923002004623413,0.5381326079368591,1.0,1.0,0.0,78.30428314208984,61.0,59083.62109375,0.0,941.5186767578124,1.0,279.7029113769531,283.47662353515625,300.3106689453125,304.05877685546875,293.1499938964844,293.1499938964844,279.75,32896.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758582830429077,1.0,0.0,0.0,3.734090566635132,3.7341148853302,9.303856245423958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.56640625,0.0,1604.9945068359375,1895.4371337890625,0.0,2253.034912109375,0.9237509965896606,1.0,0.0,3.0,1.0,0.0
17672760,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616445899009703,0.3669625222682953,0.3302855789661407,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402754604816437,0.3980717062950134,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842151165008545,0.2917985618114471,0.2042495161294937,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.913580358028412,0.3203068375587463,0.3035893440246582,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.694555938243866,0.13884237408638,0.6284536719322205,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.2994079589844,285.0498352050781,1.0,0.4162125885486603,1.0,1.0,0.7550279498100281,1.0,-2.2383108139038086,1.0487996339797974,1.1895111799240112,0.5362735986709595,1.0,1.0,0.0,74.88187408447266,64.0,59148.52734375,0.0,922.2154541015624,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388854980469,293.1499938964844,293.1499938964844,279.45001220703125,32722.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757065296173096,1.0,0.0,0.0,3.810624837875366,3.810649871826172,9.68915060184372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.697265625,0.0,1693.7198486328125,1895.4371337890625,0.0,2251.6787109375,0.9389423727989196,1.0,0.0,3.0,1.0,0.0
17672820,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976071000099182,0.367053747177124,0.3306603133678436,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478033781051636,0.380810022354126,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007866978645324,0.2944868206977844,0.2062595188617706,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.931671977043152,0.3221644461154938,0.3055302798748016,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090200781822205,0.1407145112752914,0.6373087167739868,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128645956516266,1.0,1.0,0.7568985223770142,1.0,-2.233398675918579,1.0458091497421265,1.1875895261764526,0.5341702699661255,0.884411096572876,0.884411096572876,0.0,71.1393814086914,82.0,59713.88671875,0.0,903.1648559570312,1.0,279.4561462402344,283.2811584472656,300.3729858398437,304.2926025390625,293.1499938964844,293.1499938964844,279.75,38910.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841973900794983,1.0,0.0,0.0,3.726424217224121,3.726449489593506,9.265692142435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8466796875,0.0,1642.0986328125,1895.4371337890625,0.0,2327.90673828125,0.9243118762969972,1.0,0.0,3.0,1.0,0.0
17672880,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976071000099182,0.367053747177124,0.3306603133678436,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478033781051636,0.380810022354126,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007866978645324,0.2944868206977844,0.2062595188617706,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.931671977043152,0.3221644461154938,0.3055302798748016,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090200781822205,0.1407145112752914,0.6373087167739868,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128645956516266,1.0,1.0,0.7568985223770142,1.0,-2.233398675918579,1.0458091497421265,1.1875895261764526,0.5341702699661255,0.884411096572876,0.884411096572876,0.0,71.1393814086914,82.0,59713.88671875,0.0,903.1648559570312,1.0,279.4561462402344,283.2811584472656,300.3729858398437,304.2926025390625,293.1499938964844,293.1499938964844,279.75,38910.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841973900794983,1.0,0.0,0.0,3.726424217224121,3.726449489593506,9.265692142435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8466796875,0.0,1642.0986328125,1895.4371337890625,0.0,2327.90673828125,0.9243118762969972,1.0,0.0,3.0,1.0,0.0
17672940,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729769229888916,0.368265837430954,0.3313959836959839,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553420841693878,0.3855471312999725,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001229405403137,0.2977534532546997,0.208377867937088,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.929574728012085,0.3245132267475128,0.3075450956821441,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090706825256348,0.142534539103508,0.6453694105148315,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175935089588165,1.0,1.0,0.7587690353393555,1.0,-2.254589080810547,1.0558205842971802,1.1987684965133667,0.5389665365219116,1.0,1.0,0.0,72.703857421875,100.0,59607.88671875,0.0,929.9541625976562,1.0,279.74346923828125,283.44927978515625,300.3515930175781,304.1744384765625,293.1499938964844,293.1499938964844,279.45001220703125,33271.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776158332824707,1.0,0.0,0.0,3.84340763092041,3.843433141708374,9.856578344624722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.90234375,0.0,1737.6806640625,1895.4371337890625,0.0,2255.717529296875,0.9466681480407716,1.0,0.0,3.0,1.0,0.0
17673000,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729769229888916,0.368265837430954,0.3313959836959839,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553420841693878,0.3855471312999725,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001229405403137,0.2977534532546997,0.208377867937088,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.929574728012085,0.3245132267475128,0.3075450956821441,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090706825256348,0.142534539103508,0.6453694105148315,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175935089588165,1.0,1.0,0.7587690353393555,1.0,-2.254589080810547,1.0558205842971802,1.1987684965133667,0.5389665365219116,1.0,1.0,0.0,72.703857421875,100.0,59607.88671875,0.0,929.9541625976562,1.0,279.74346923828125,283.44927978515625,300.3515930175781,304.1744384765625,293.1499938964844,293.1499938964844,279.45001220703125,33271.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776158332824707,1.0,0.0,0.0,3.84340763092041,3.843433141708374,9.856578344624722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.90234375,0.0,1737.6806640625,1895.4371337890625,0.0,2255.717529296875,0.9466681480407716,1.0,0.0,3.0,1.0,0.0
17673060,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554521441459656,0.3684787452220917,0.3321077525615692,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584804177284241,0.407678872346878,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861562609672546,0.3003829717636108,0.2105249762535095,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121589660644532,0.3262852430343628,0.3096326887607574,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698208749294281,0.1439102441072464,0.6531908512115479,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281972646713257,1.0,1.0,0.7599239349365234,1.0,-2.2964975833892822,1.0762939453125,1.2202036380767822,0.5497458577156067,0.9354634881019592,0.9354634881019592,0.0,78.61360168457031,103.0,61418.76953125,0.0,995.2919921875,1.0,279.45574951171875,283.2917785644531,300.4254455566406,304.423583984375,293.1499938964844,293.1499938964844,279.1499938964844,36793.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858505845069885,1.0,0.0,0.0,3.822946071624756,3.822971820831299,9.751908010002808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.109375,0.0,1740.445068359375,1895.4371337890625,0.0,2342.82470703125,0.944727063179016,1.0,0.0,3.0,1.0,0.0
17673120,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554521441459656,0.3684787452220917,0.3321077525615692,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584804177284241,0.407678872346878,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861562609672546,0.3003829717636108,0.2105249762535095,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121589660644532,0.3262852430343628,0.3096326887607574,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698208749294281,0.1439102441072464,0.6531908512115479,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281972646713257,1.0,1.0,0.7599239349365234,1.0,-2.2964975833892822,1.0762939453125,1.2202036380767822,0.5497458577156067,0.9354634881019592,0.9354634881019592,0.0,78.61360168457031,103.0,61418.76953125,0.0,995.2919921875,1.0,279.45574951171875,283.2917785644531,300.4254455566406,304.423583984375,293.1499938964844,293.1499938964844,279.1499938964844,36793.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858505845069885,1.0,0.0,0.0,3.822946071624756,3.822971820831299,9.751908010002808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.109375,0.0,1740.445068359375,1895.4371337890625,0.0,2342.82470703125,0.944727063179016,1.0,0.0,3.0,1.0,0.0
17673180,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374638199806212,0.368326723575592,0.3321107923984527,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576514065265655,0.428976833820343,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.873354971408844,0.3026524186134338,0.2122434824705124,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973753452301025,0.3276566863059997,0.311126708984375,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876211762428284,0.1447952985763549,0.6584343314170837,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372071027755737,1.0,1.0,0.7610787749290466,1.0,-2.3322551250457764,1.0936763286590576,1.2385786771774292,0.5590712428092957,0.8720704317092896,0.8720704317092896,0.0,84.44378662109375,106.0,62603.375,0.0,1055.920654296875,1.0,279.1571044921875,283.2518615722656,300.4447326660156,304.5316772460937,293.1499938964844,293.1499938964844,279.45001220703125,39687.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928244471549988,1.0,0.0,0.0,3.651083707809448,3.651108503341675,8.894813845472527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.1044921875,0.0,1561.973876953125,1895.4371337890625,0.0,2406.010498046875,0.9094074368476868,1.0,0.0,3.0,1.0,0.0
17673240,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374638199806212,0.368326723575592,0.3321107923984527,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576514065265655,0.428976833820343,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.873354971408844,0.3026524186134338,0.2122434824705124,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973753452301025,0.3276566863059997,0.311126708984375,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876211762428284,0.1447952985763549,0.6584343314170837,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372071027755737,1.0,1.0,0.7610787749290466,1.0,-2.3322551250457764,1.0936763286590576,1.2385786771774292,0.5590712428092957,0.8720704317092896,0.8720704317092896,0.0,84.44378662109375,106.0,62603.375,0.0,1055.920654296875,1.0,279.1571044921875,283.2518615722656,300.4447326660156,304.5316772460937,293.1499938964844,293.1499938964844,279.45001220703125,39687.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928244471549988,1.0,0.0,0.0,3.651083707809448,3.651108503341675,8.894813845472527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.1044921875,0.0,1561.973876953125,1895.4371337890625,0.0,2406.010498046875,0.9094074368476868,1.0,0.0,3.0,1.0,0.0
17673300,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273585677146912,0.368867963552475,0.3324379026889801,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956299662590028,0.4573032259941101,0.4335805475711822,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662983775138855,0.3041697740554809,0.2132496982812881,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894153833389282,0.3286974430084228,0.31204754114151,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815375685691833,0.1453160643577575,0.6610403060913086,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.441115528345108,1.0,1.0,0.7616562247276306,1.0,-2.3434059619903564,1.0990033149719238,1.2444026470184326,0.5620196461677551,0.9771129488945008,0.9771129488945008,0.0,87.71304321289062,106.0,62310.40234375,0.0,1081.077392578125,1.0,279.402587890625,283.40020751953125,300.41070556640625,304.35919189453125,293.1499938964844,293.1499938964844,279.45001220703125,33826.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873209714889526,1.0,0.0,0.0,3.718662023544312,3.71868634223938,9.227131840816584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.7822265625,0.0,1594.3367919921875,1895.4371337890625,0.0,2356.113037109375,0.9212413430213928,1.0,0.0,3.0,1.0,0.0
17673360,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.918164074420929,0.369528591632843,0.3331417739391327,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885837435722352,0.4577066600322723,0.4337608814239502,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599615097045898,0.3057944178581238,0.2144563496112823,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.88215172290802,0.3298658728599548,0.3132386207580566,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759602427482605,0.1458854079246521,0.6641056537628174,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445752799510956,1.0,1.0,0.7627879977226257,1.0,-2.351262331008911,1.1025856733322144,1.2486765384674072,0.5637000799179077,1.0,1.0,0.0,90.92424774169922,109.0,62698.640625,0.0,1102.39501953125,1.0,279.443115234375,283.38238525390625,300.4410400390625,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866135835647583,1.0,0.0,0.0,3.8061466217041016,3.806171417236328,9.666389360063476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.4892578125,0.0,1687.603515625,1895.4371337890625,0.0,2349.718017578125,0.9379382729530334,1.0,0.0,3.0,1.0,0.0
17673420,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025774598121644,0.369359016418457,0.3335634768009186,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.975578546524048,0.4585423767566681,0.4347424209117889,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491700291633606,0.3080765902996063,0.216397076845169,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696937561035156,0.3312983810901642,0.3150572776794433,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663599610328674,0.1465590000152588,0.6688221096992493,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505158066749573,1.0,1.0,0.7650516033172607,1.0,-2.363135576248169,1.1077985763549805,1.2553369998931885,0.566133975982666,0.8988417983055115,0.8988417983055115,0.0,96.80940246582033,112.0,63751.48046875,0.0,1139.184326171875,1.0,279.1571044921875,283.22637939453125,300.5092163085937,304.6742858886719,293.1499938964844,293.1499938964844,279.45001220703125,37970.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950965166091919,1.0,0.0,0.0,3.7417380809783936,3.7417633533477774,9.342004432255636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.025390625,0.0,1652.7587890625,1895.4371337890625,0.0,2426.68115234375,0.927190124988556,1.0,0.0,3.0,1.0,0.0
17673480,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025774598121644,0.369359016418457,0.3335634768009186,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.975578546524048,0.4585423767566681,0.4347424209117889,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491700291633606,0.3080765902996063,0.216397076845169,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696937561035156,0.3312983810901642,0.3150572776794433,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663599610328674,0.1465590000152588,0.6688221096992493,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505158066749573,1.0,1.0,0.7650516033172607,1.0,-2.363135576248169,1.1077985763549805,1.2553369998931885,0.566133975982666,0.8988417983055115,0.8988417983055115,0.0,96.80940246582033,112.0,63751.48046875,0.0,1139.184326171875,1.0,279.1571044921875,283.22637939453125,300.5092163085937,304.6742858886719,293.1499938964844,293.1499938964844,279.45001220703125,37970.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950965166091919,1.0,0.0,0.0,3.7417380809783936,3.7417633533477774,9.342004432255636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.025390625,0.0,1652.7587890625,1895.4371337890625,0.0,2426.68115234375,0.927190124988556,1.0,0.0,3.0,1.0,0.0
17673540,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927888870239258,0.3702674210071563,0.3341950178146362,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.966481626033783,0.460928201675415,0.4367285370826721,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425778150558472,0.3110326826572418,0.2183975577354431,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.86167311668396,0.3333160281181335,0.3168951570987701,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600930690765381,0.1474311351776123,0.6730338335037231,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556045532226562,1.0,1.0,0.7673152089118958,1.0,-2.375944137573242,1.1135141849517822,1.26242995262146,0.5687063336372375,1.0,1.0,0.0,101.40904998779295,115.0,63497.140625,0.0,1172.1927490234375,1.0,279.4432678222656,283.379638671875,300.5068054199219,304.5818786621094,293.1499938964844,293.1499938964844,279.1499938964844,33524.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885095477104187,1.0,0.0,0.0,3.854462623596192,3.8544881343841553,9.913361509461538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.1826171875,0.0,1753.2017822265625,1895.4371337890625,0.0,2366.8681640625,0.9493368864059448,1.0,0.0,3.0,1.0,0.0
17673600,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927888870239258,0.3702674210071563,0.3341950178146362,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.966481626033783,0.460928201675415,0.4367285370826721,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425778150558472,0.3110326826572418,0.2183975577354431,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.86167311668396,0.3333160281181335,0.3168951570987701,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600930690765381,0.1474311351776123,0.6730338335037231,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556045532226562,1.0,1.0,0.7673152089118958,1.0,-2.375944137573242,1.1135141849517822,1.26242995262146,0.5687063336372375,1.0,1.0,0.0,101.40904998779295,115.0,63497.140625,0.0,1172.1927490234375,1.0,279.4432678222656,283.379638671875,300.5068054199219,304.5818786621094,293.1499938964844,293.1499938964844,279.1499938964844,33524.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885095477104187,1.0,0.0,0.0,3.854462623596192,3.8544881343841553,9.913361509461538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.1826171875,0.0,1753.2017822265625,1895.4371337890625,0.0,2366.8681640625,0.9493368864059448,1.0,0.0,3.0,1.0,0.0
