time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843674063682556,0.3700902163982391,0.3345381617546081,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585708379745485,0.4626789689064026,0.4388070404529571,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372581601142883,0.3133100569248199,0.2202800810337066,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551029562950134,0.334706038236618,0.3186027705669403,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549780964851379,0.1480119228363037,0.6769583821296692,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602173268795013,1.0,1.0,0.7690581679344177,1.0,-2.3878870010375977,1.118930459022522,1.2689566612243652,0.5713224411010742,0.9167198538780212,0.9167198538780212,0.0,105.6019287109375,118.0,64672.65234375,0.0,1202.876220703125,1.0,279.1557312011719,283.2104797363281,300.58013916015625,304.8035888671875,293.1499938964844,293.1499938964844,278.8500061035156,37711.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964613437652588,1.0,0.0,0.0,3.808871269226074,3.808897018432617,9.680234143161217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.0205078125,0.0,1730.572265625,1895.4371337890625,0.0,2439.1171875,0.9419945478439332,1.0,0.0,3.0,1.0,0.0
17673720,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843674063682556,0.3700902163982391,0.3345381617546081,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585708379745485,0.4626789689064026,0.4388070404529571,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372581601142883,0.3133100569248199,0.2202800810337066,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551029562950134,0.334706038236618,0.3186027705669403,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549780964851379,0.1480119228363037,0.6769583821296692,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602173268795013,1.0,1.0,0.7690581679344177,1.0,-2.3878870010375977,1.118930459022522,1.2689566612243652,0.5713224411010742,0.9167198538780212,0.9167198538780212,0.0,105.6019287109375,118.0,64672.65234375,0.0,1202.876220703125,1.0,279.1557312011719,283.2104797363281,300.58013916015625,304.8035888671875,293.1499938964844,293.1499938964844,278.8500061035156,37711.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964613437652588,1.0,0.0,0.0,3.808871269226074,3.808897018432617,9.680234143161217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.0205078125,0.0,1730.572265625,1895.4371337890625,0.0,2439.1171875,0.9419945478439332,1.0,0.0,3.0,1.0,0.0
17673780,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757787942886353,0.3697260618209839,0.33425173163414,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501928687095642,0.4642276763916015,0.4403342604637146,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317973613739014,0.3153930008411407,0.2217974513769149,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484367728233337,0.3358082771301269,0.3197612166404724,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496585011482239,0.1483603864908218,0.6792879104614258,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642225801944732,1.0,1.0,0.7708010673522949,1.0,-2.395390272140503,1.122170090675354,1.273220181465149,0.5726865530014038,0.8510924577713013,0.8510924577713013,0.0,109.75668334960938,121.0,65040.82421875,0.0,1228.5084228515625,1.0,278.8573913574219,283.1962890625,300.6011962890625,304.8559265136719,293.1499938964844,293.1499938964844,279.1499938964844,40567.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996675968170166,1.0,0.0,0.0,3.581461429595948,3.5814855098724365,8.558819217796554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.857421875,0.0,1491.7744140625,1895.4371337890625,0.0,2468.385986328125,0.8949087858200073,1.0,0.0,3.0,1.0,0.0
17673840,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757787942886353,0.3697260618209839,0.33425173163414,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501928687095642,0.4642276763916015,0.4403342604637146,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317973613739014,0.3153930008411407,0.2217974513769149,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484367728233337,0.3358082771301269,0.3197612166404724,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496585011482239,0.1483603864908218,0.6792879104614258,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642225801944732,1.0,1.0,0.7708010673522949,1.0,-2.395390272140503,1.122170090675354,1.273220181465149,0.5726865530014038,0.8510924577713013,0.8510924577713013,0.0,109.75668334960938,121.0,65040.82421875,0.0,1228.5084228515625,1.0,278.8573913574219,283.1962890625,300.6011962890625,304.8559265136719,293.1499938964844,293.1499938964844,279.1499938964844,40567.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996675968170166,1.0,0.0,0.0,3.581461429595948,3.5814855098724365,8.558819217796554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.857421875,0.0,1491.7744140625,1895.4371337890625,0.0,2468.385986328125,0.8949087858200073,1.0,0.0,3.0,1.0,0.0
17673900,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729072213172913,0.3702149987220764,0.3344841003417969,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473941326141356,0.465573251247406,0.4414162933826446,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302021026611328,0.3168891668319702,0.222740039229393,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462769985198975,0.3367721140384674,0.3205464780330658,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478884220123291,0.1487151682376861,0.6807510256767273,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661558866500854,1.0,1.0,0.7716725468635559,1.0,-2.400798082351685,1.1246229410171509,1.2761752605438232,0.5737769603729248,0.9429701566696168,0.9429701566696168,0.0,111.44684600830078,121.0,64597.24609375,0.0,1241.743896484375,1.0,279.1007080078125,283.337158203125,300.57550048828125,304.674072265625,293.1499938964844,293.1499938964844,279.1499938964844,34466.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929126024246216,1.0,0.0,0.0,3.638474702835083,3.638498306274414,8.833483207126847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.30859375,0.0,1508.9488525390625,1895.4371337890625,0.0,2406.811767578125,0.9038817882537842,1.0,0.0,3.0,1.0,0.0
17673960,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711064457893372,0.3708280324935913,0.3350756466388702,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457407593727112,0.4670680463314056,0.4428441524505615,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294869065284729,0.3185038864612579,0.2238845527172088,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450317978858948,0.3378734290599823,0.3216001093387604,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468594074249268,0.1491589397192001,0.6828375458717346,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.468151330947876,1.0,1.0,0.7725473642349243,1.0,-2.408369779586792,1.128142476081848,1.2802274227142334,0.575477659702301,0.9661065340042114,0.9661065340042114,0.0,112.85855865478516,124.0,64994.05859375,0.0,1256.4482421875,1.0,279.14276123046875,283.31689453125,300.6133728027344,304.78106689453125,293.1499938964844,293.1499938964844,278.8500061035156,32951.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911992073059082,1.0,0.0,0.0,3.723510980606079,3.723535299301148,9.251211281480208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.5361328125,0.0,1593.2305908203125,1895.4371337890625,0.0,2391.249755859375,0.9195221662521362,1.0,0.0,3.0,1.0,0.0
17674020,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656880259513855,0.3707225322723388,0.335394948720932,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404757618904114,0.4689423441886902,0.4449983537197113,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266041874885559,0.3208606839179992,0.2257689386606216,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411467671394348,0.339254766702652,0.3232305645942688,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437682509422302,0.1496699601411819,0.6861901879310608,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719895720481872,1.0,1.0,0.7742969989776611,1.0,-2.419597148895264,1.1332199573516846,1.286377191543579,0.5779231786727905,0.8755590319633484,0.8755590319633484,0.0,116.21478271484376,127.0,65907.6328125,0.0,1283.6087646484375,1.0,278.8575134277344,283.1966247558594,300.6928100585937,304.99609375,293.1499938964844,293.1499938964844,279.1499938964844,38200.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979164719581604,1.0,0.0,0.0,3.628521919250488,3.6285462379455566,8.785223712948209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.810546875,0.0,1525.77490234375,1895.4371337890625,0.0,2452.39111328125,0.9025661945343018,1.0,0.0,3.0,1.0,0.0
17674080,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656880259513855,0.3707225322723388,0.335394948720932,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404757618904114,0.4689423441886902,0.4449983537197113,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266041874885559,0.3208606839179992,0.2257689386606216,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411467671394348,0.339254766702652,0.3232305645942688,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437682509422302,0.1496699601411819,0.6861901879310608,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719895720481872,1.0,1.0,0.7742969989776611,1.0,-2.419597148895264,1.1332199573516846,1.286377191543579,0.5779231786727905,0.8755590319633484,0.8755590319633484,0.0,116.21478271484376,127.0,65907.6328125,0.0,1283.6087646484375,1.0,278.8575134277344,283.1966247558594,300.6928100585937,304.99609375,293.1499938964844,293.1499938964844,279.1499938964844,38200.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979164719581604,1.0,0.0,0.0,3.628521919250488,3.6285462379455566,8.785223712948209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.810546875,0.0,1525.77490234375,1895.4371337890625,0.0,2452.39111328125,0.9025661945343018,1.0,0.0,3.0,1.0,0.0
17674140,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614723682403564,0.3716334700584411,0.3360357880592346,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364076256752014,0.4716300666332245,0.447378009557724,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246508836746216,0.3239059150218963,0.2278117090463638,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381905555725098,0.3412198424339294,0.3249927163124084,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.641358494758606,0.1504268050193786,0.689630925655365,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757355451583862,1.0,1.0,0.7760466933250427,1.0,-2.431925058364868,1.1388717889785769,1.2930532693862915,0.5805686116218567,0.9979094862937928,0.9979094862937928,0.0,119.24018096923828,130.0,65899.4765625,0.0,1310.972412109375,1.0,279.1432189941406,283.3138427734375,300.7052917480469,304.9327697753906,293.1499938964844,293.1499938964844,278.8500061035156,32400.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914497256278992,1.0,0.0,0.0,3.779419422149658,3.7794442176818848,9.531109981253394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0029296875,0.0,1654.0875244140625,1895.4371337890625,0.0,2393.5234375,0.931664228439331,1.0,0.0,3.0,1.0,0.0
17674200,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614723682403564,0.3716334700584411,0.3360357880592346,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364076256752014,0.4716300666332245,0.447378009557724,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246508836746216,0.3239059150218963,0.2278117090463638,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381905555725098,0.3412198424339294,0.3249927163124084,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.641358494758606,0.1504268050193786,0.689630925655365,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757355451583862,1.0,1.0,0.7760466933250427,1.0,-2.431925058364868,1.1388717889785769,1.2930532693862915,0.5805686116218567,0.9979094862937928,0.9979094862937928,0.0,119.24018096923828,130.0,65899.4765625,0.0,1310.972412109375,1.0,279.1432189941406,283.3138427734375,300.7052917480469,304.9327697753906,293.1499938964844,293.1499938964844,278.8500061035156,32400.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914497256278992,1.0,0.0,0.0,3.779419422149658,3.7794442176818848,9.531109981253394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0029296875,0.0,1654.0875244140625,1895.4371337890625,0.0,2393.5234375,0.931664228439331,1.0,0.0,3.0,1.0,0.0
17674260,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564723134040833,0.3713540136814117,0.3362250626087188,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.931410789489746,0.4733105599880218,0.4493815004825592,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220275044441223,0.3261733651161194,0.2296513170003891,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346261382102966,0.3424513936042785,0.3265093564987182,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385180950164795,0.1508490592241287,0.6926685571670532,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794007539749145,1.0,1.0,0.77793288230896,1.0,-2.442246913909912,1.1434664726257324,1.2987805604934692,0.5827684998512268,0.8911986351013184,0.8911986351013184,0.0,122.57698059082033,133.0,66895.140625,0.0,1337.41796875,1.0,278.8563842773437,283.1706848144531,300.78179931640625,305.1520690917969,293.1499938964844,293.1499938964844,279.1499938964844,38151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989218235015869,1.0,0.0,0.0,3.702988147735596,3.7030129432678223,9.14951158392796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5439453125,0.0,1609.2567138671875,1895.4371337890625,0.0,2461.571533203125,0.9188417196273804,1.0,0.0,3.0,1.0,0.0
17674320,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564723134040833,0.3713540136814117,0.3362250626087188,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.931410789489746,0.4733105599880218,0.4493815004825592,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220275044441223,0.3261733651161194,0.2296513170003891,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346261382102966,0.3424513936042785,0.3265093564987182,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385180950164795,0.1508490592241287,0.6926685571670532,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794007539749145,1.0,1.0,0.77793288230896,1.0,-2.442246913909912,1.1434664726257324,1.2987805604934692,0.5827684998512268,0.8911986351013184,0.8911986351013184,0.0,122.57698059082033,133.0,66895.140625,0.0,1337.41796875,1.0,278.8563842773437,283.1706848144531,300.78179931640625,305.1520690917969,293.1499938964844,293.1499938964844,279.1499938964844,38151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989218235015869,1.0,0.0,0.0,3.702988147735596,3.7030129432678223,9.14951158392796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5439453125,0.0,1609.2567138671875,1895.4371337890625,0.0,2461.571533203125,0.9188417196273804,1.0,0.0,3.0,1.0,0.0
17674380,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525760769844055,0.3722034394741058,0.3367567062377929,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275602698326112,0.4758914113044739,0.451612263917923,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202583193778992,0.3292091786861419,0.2316574454307556,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318770527839661,0.3443205952644348,0.32814621925354,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362460255622864,0.151526927947998,0.6956905126571655,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829714298248291,1.0,1.0,0.7798190712928772,1.0,-2.453566551208496,1.148586988449097,1.304979681968689,0.5851269960403442,1.0,1.0,0.0,125.58716583251952,136.0,66756.3203125,0.0,1363.950439453125,1.0,279.143310546875,283.3075256347656,300.7912292480469,305.0769348144531,293.1499938964844,293.1499938964844,278.8500061035156,33090.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924764156341553,1.0,0.0,0.0,3.83246111869812,3.832486391067505,9.800513680602307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2109375,0.0,1722.9410400390625,1895.4371337890625,0.0,2402.847900390625,0.9440655708312988,1.0,0.0,3.0,1.0,0.0
17674440,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525760769844055,0.3722034394741058,0.3367567062377929,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275602698326112,0.4758914113044739,0.451612263917923,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202583193778992,0.3292091786861419,0.2316574454307556,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318770527839661,0.3443205952644348,0.32814621925354,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362460255622864,0.151526927947998,0.6956905126571655,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829714298248291,1.0,1.0,0.7798190712928772,1.0,-2.453566551208496,1.148586988449097,1.304979681968689,0.5851269960403442,1.0,1.0,0.0,125.58716583251952,136.0,66756.3203125,0.0,1363.950439453125,1.0,279.143310546875,283.3075256347656,300.7912292480469,305.0769348144531,293.1499938964844,293.1499938964844,278.8500061035156,33090.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924764156341553,1.0,0.0,0.0,3.83246111869812,3.832486391067505,9.800513680602307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2109375,0.0,1722.9410400390625,1895.4371337890625,0.0,2402.847900390625,0.9440655708312988,1.0,0.0,3.0,1.0,0.0
17674500,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508418202400208,0.3722204566001892,0.3370943963527679,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258826971054076,0.476857990026474,0.4528122544288635,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195539116859436,0.3304728865623474,0.2327160239219665,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306994438171387,0.3450376689434051,0.3290477395057678,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352875232696533,0.1517821699380874,0.6974495649337769,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.2825012207031,284.8842163085937,1.0,0.484795331954956,1.0,1.0,0.7807621955871582,1.0,-2.459885835647583,1.1514593362808228,1.3084264993667605,0.5865552425384521,0.924927055835724,0.924927055835724,0.0,127.0617904663086,136.0,67924.5234375,0.0,1377.9932861328125,1.0,278.8938903808594,283.134033203125,300.85955810546875,305.3393859863281,293.1499938964844,293.1499938964844,278.8500061035156,35665.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983466982841492,1.0,0.0,0.0,3.839178323745728,3.8392043113708496,9.83489826467121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.068359375,0.0,1751.3671875,1895.4371337890625,0.0,2456.31884765625,0.9458521604537964,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481732606887817,0.3719376027584076,0.3369656205177307,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.923120617866516,0.4775352776050567,0.453585684299469,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180351853370667,0.331518143415451,0.2335287183523178,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287369012832642,0.3455172479152679,0.3296302855014801,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337172389030457,0.15190489590168,0.6985120177268982,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865072071552276,1.0,1.0,0.7817273139953613,1.0,-2.463615655899048,1.1530455350875854,1.3105700016021729,0.5872793197631836,0.9058949947357178,0.9058949947357178,0.0,128.84507751464844,124.0,67842.546875,0.0,1390.1446533203125,1.0,278.856201171875,283.1532287597656,300.8672790527344,305.30035400390625,293.1499938964844,293.1499938964844,278.54998779296875,38001.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997375130653381,1.0,0.0,0.0,3.7701494693756095,3.770174980163574,9.484412544225052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.943359375,0.0,1686.46533203125,1895.4371337890625,0.0,2469.025146484375,0.9335973262786864,1.0,0.0,3.0,1.0,0.0
17674620,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514786958694458,0.3716384172439575,0.336478054523468,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289645552635192,0.4790278971195221,0.454800009727478,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230791091918945,0.3337688744068146,0.2349568307399749,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328624963760376,0.3465341627597809,0.3304364383220672,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365699172019958,0.1521303802728653,0.6990101933479309,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850157499313354,1.0,1.0,0.7836574912071228,1.0,-2.467773199081421,1.154593825340271,1.3131792545318604,0.5878150463104248,0.8477401733398438,0.8477401733398438,0.0,126.58403778076172,112.0,68157.5546875,0.0,1385.8629150390625,1.0,278.5577697753906,283.1434020996094,300.8927307128906,305.35467529296875,293.1499938964844,293.1499938964844,278.8500061035156,40181.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022832870483398,1.0,0.0,0.0,3.552602767944336,3.552626609802246,8.42144515900145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.8095703125,0.0,1457.933837890625,1895.4371337890625,0.0,2492.319580078125,0.8881673216819763,1.0,0.0,3.0,1.0,0.0
17674680,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514786958694458,0.3716384172439575,0.336478054523468,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289645552635192,0.4790278971195221,0.454800009727478,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230791091918945,0.3337688744068146,0.2349568307399749,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328624963760376,0.3465341627597809,0.3304364383220672,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365699172019958,0.1521303802728653,0.6990101933479309,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850157499313354,1.0,1.0,0.7836574912071228,1.0,-2.467773199081421,1.154593825340271,1.3131792545318604,0.5878150463104248,0.8477401733398438,0.8477401733398438,0.0,126.58403778076172,112.0,68157.5546875,0.0,1385.8629150390625,1.0,278.5577697753906,283.1434020996094,300.8927307128906,305.35467529296875,293.1499938964844,293.1499938964844,278.8500061035156,40181.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022832870483398,1.0,0.0,0.0,3.552602767944336,3.552626609802246,8.42144515900145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.8095703125,0.0,1457.933837890625,1895.4371337890625,0.0,2492.319580078125,0.8881673216819763,1.0,0.0,3.0,1.0,0.0
17674740,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638747334480286,0.3727518916130066,0.3369669020175934,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945938766002655,0.4817633628845215,0.4568459689617157,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362117409706116,0.337070494890213,0.2368951290845871,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452252149581909,0.348520427942276,0.3318217396736145,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457527279853821,0.1528559923171997,0.7003600001335144,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.481102854013443,1.0,1.0,0.785587728023529,1.0,-2.476427793502808,1.158390760421753,1.318037033081055,0.5895029306411743,0.9506343603134156,0.9506343603134156,0.0,119.7269058227539,100.0,68049.9140625,0.0,1367.82421875,1.0,278.8425598144531,283.25341796875,300.9103698730469,305.28253173828125,293.1499938964844,293.1499938964844,278.54998779296875,33119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942313551902771,1.0,0.0,0.0,3.689312696456909,3.6893365383148193,9.082056635634216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.66015625,0.0,1555.5657958984375,1895.4371337890625,0.0,2418.8056640625,0.9117441773414612,1.0,0.0,3.0,1.0,0.0
17674800,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638747334480286,0.3727518916130066,0.3369669020175934,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945938766002655,0.4817633628845215,0.4568459689617157,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362117409706116,0.337070494890213,0.2368951290845871,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452252149581909,0.348520427942276,0.3318217396736145,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457527279853821,0.1528559923171997,0.7003600001335144,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.481102854013443,1.0,1.0,0.785587728023529,1.0,-2.476427793502808,1.158390760421753,1.318037033081055,0.5895029306411743,0.9506343603134156,0.9506343603134156,0.0,119.7269058227539,100.0,68049.9140625,0.0,1367.82421875,1.0,278.8425598144531,283.25341796875,300.9103698730469,305.28253173828125,293.1499938964844,293.1499938964844,278.54998779296875,33119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942313551902771,1.0,0.0,0.0,3.689312696456909,3.6893365383148193,9.082056635634216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.66015625,0.0,1555.5657958984375,1895.4371337890625,0.0,2418.8056640625,0.9117441773414612,1.0,0.0,3.0,1.0,0.0
17674860,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809089660644531,0.3727395534515381,0.3368900418281555,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669078588485718,0.4835563600063324,0.4584331512451172,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537803292274475,0.3396537005901336,0.2385732680559158,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622883558273315,0.3498567044734955,0.3329223692417145,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587455868721008,0.1533552408218383,0.7013460397720337,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756486117839813,1.0,1.0,0.7874390482902527,1.0,-2.482771158218384,1.161041498184204,1.32172954082489,0.5907148718833923,0.8670887351036072,0.8670887351036072,0.0,111.13162994384766,88.0,68800.65625,0.0,1339.40673828125,1.0,278.5574951171875,283.1494445800781,300.98541259765625,305.4842529296875,293.1499938964844,293.1499938964844,278.8500061035156,38294.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001185059547424,1.0,0.0,0.0,3.580485820770264,3.580509662628174,8.55415692058159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.400390625,0.0,1474.03564453125,1895.4371337890625,0.0,2472.508544921875,0.8921470046043396,1.0,0.0,3.0,1.0,0.0
17674920,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809089660644531,0.3727395534515381,0.3368900418281555,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669078588485718,0.4835563600063324,0.4584331512451172,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537803292274475,0.3396537005901336,0.2385732680559158,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622883558273315,0.3498567044734955,0.3329223692417145,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587455868721008,0.1533552408218383,0.7013460397720337,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756486117839813,1.0,1.0,0.7874390482902527,1.0,-2.482771158218384,1.161041498184204,1.32172954082489,0.5907148718833923,0.8670887351036072,0.8670887351036072,0.0,111.13162994384766,88.0,68800.65625,0.0,1339.40673828125,1.0,278.5574951171875,283.1494445800781,300.98541259765625,305.4842529296875,293.1499938964844,293.1499938964844,278.8500061035156,38294.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001185059547424,1.0,0.0,0.0,3.580485820770264,3.580509662628174,8.55415692058159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.400390625,0.0,1474.03564453125,1895.4371337890625,0.0,2472.508544921875,0.8921470046043396,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053773283958436,0.373750239610672,0.3371517062187195,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.991139829158783,0.4861907362937927,0.4602605998516083,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788193464279175,0.3429926037788391,0.24044069647789,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866980075836182,0.3518116772174835,0.334166556596756,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775485277175903,0.1541629880666732,0.7025370597839355,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692515730857849,1.0,1.0,0.7892903685569763,1.0,-2.490445137023926,1.1643821001052856,1.32606303691864,0.5921861529350281,0.9735978245735168,0.9735978245735168,0.0,100.9612808227539,76.0,68747.7578125,0.0,1305.7987060546875,1.0,278.84283447265625,283.25128173828125,300.9990539550781,305.4191589355469,293.1499938964844,293.1499938964844,278.54998779296875,32595.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938113808631897,1.0,0.0,0.0,3.7299954891204834,3.7300195693969727,9.2834608267367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.654296875,0.0,1597.9691162109375,1895.4371337890625,0.0,2414.984375,0.9205664992332458,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053773283958436,0.373750239610672,0.3371517062187195,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.991139829158783,0.4861907362937927,0.4602605998516083,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788193464279175,0.3429926037788391,0.24044069647789,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866980075836182,0.3518116772174835,0.334166556596756,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775485277175903,0.1541629880666732,0.7025370597839355,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692515730857849,1.0,1.0,0.7892903685569763,1.0,-2.490445137023926,1.1643821001052856,1.32606303691864,0.5921861529350281,0.9735978245735168,0.9735978245735168,0.0,100.9612808227539,76.0,68747.7578125,0.0,1305.7987060546875,1.0,278.84283447265625,283.25128173828125,300.9990539550781,305.4191589355469,293.1499938964844,293.1499938964844,278.54998779296875,32595.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938113808631897,1.0,0.0,0.0,3.7299954891204834,3.7300195693969727,9.2834608267367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.654296875,0.0,1597.9691162109375,1895.4371337890625,0.0,2414.984375,0.9205664992332458,1.0,0.0,3.0,1.0,0.0
17675100,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191680550575256,0.3737733066082001,0.337282121181488,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.487180083990097,0.4582853615283966,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921634554862976,0.3443437814712524,0.241398200392723,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996026515960693,0.3525074124336242,0.3348297476768493,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875883936882019,0.1544601917266845,0.7034094333648682,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.28076171875,284.86737060546875,1.0,0.4656679332256317,1.0,1.0,0.7902160882949829,1.0,-2.489885330200196,1.1637673377990725,1.326117992401123,0.5922161936759949,0.877088189125061,0.877088189125061,0.0,96.2743148803711,76.0,69638.21875,0.0,1285.9127197265625,1.0,278.59576416015625,283.0863342285156,301.06396484375,305.6732177734375,293.1499938964844,293.1499938964844,278.54998779296875,36687.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994283437728882,1.0,0.0,0.0,3.713639736175537,3.713664531707764,9.202224759974342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.287109375,0.0,1610.3614501953125,1895.4371337890625,0.0,2466.199462890625,0.917771339416504,1.0,0.0,3.0,1.0,0.0
17675160,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292475581169128,0.3735551536083221,0.3370021879673004,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889177680015564,0.4452890753746032,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020123481750488,0.3455105423927307,0.2421398311853408,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091582894325256,0.3529880046844482,0.3352091908454895,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.694819450378418,0.1546270847320556,0.703747570514679,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613008201122284,1.0,1.0,0.7911521792411804,1.0,-2.4770612716674805,1.1572092771530151,1.319851994514465,0.5884262323379517,0.8627620339393616,0.8627620339393616,0.0,92.70311737060548,64.0,69077.4765625,0.0,1254.523193359375,1.0,278.5573425292969,283.1214599609375,301.06549072265625,305.60186767578125,293.1499938964844,293.1499938964844,278.8500061035156,39056.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000736236572266,1.0,0.0,0.0,3.615297079086304,3.615321397781372,8.721301583136665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.50390625,0.0,1517.5562744140625,1895.4371337890625,0.0,2472.09814453125,0.900005042552948,1.0,0.0,3.0,1.0,0.0
17675220,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546362161636353,0.3742853701114654,0.3371473848819732,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968112111091614,0.4148503541946411,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289695620536804,0.3486997783184051,0.2440080344676971,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354689121246338,0.3546760380268097,0.3363499045372009,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127467393875122,0.1553114205598831,0.7050628066062927,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511409997940063,1.0,1.0,0.793024480342865,1.0,-2.445864200592041,1.1412954330444336,1.3045687675476074,0.5796420574188232,0.9364097714424132,0.9364097714424132,0.0,84.71222686767578,82.0,67953.484375,0.0,1184.0240478515625,1.0,278.8428955078125,283.220458984375,301.0644836425781,305.45867919921875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791754424571991,1.0,0.0,0.0,3.712765693664551,3.712790012359619,9.197893859891336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.587890625,0.0,1589.53271484375,1895.4371337890625,0.0,2396.2900390625,0.9174717664718628,1.0,0.0,3.0,1.0,0.0
17675280,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546362161636353,0.3742853701114654,0.3371473848819732,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968112111091614,0.4148503541946411,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289695620536804,0.3486997783184051,0.2440080344676971,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354689121246338,0.3546760380268097,0.3363499045372009,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127467393875122,0.1553114205598831,0.7050628066062927,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511409997940063,1.0,1.0,0.793024480342865,1.0,-2.445864200592041,1.1412954330444336,1.3045687675476074,0.5796420574188232,0.9364097714424132,0.9364097714424132,0.0,84.71222686767578,82.0,67953.484375,0.0,1184.0240478515625,1.0,278.8428955078125,283.220458984375,301.0644836425781,305.45867919921875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791754424571991,1.0,0.0,0.0,3.712765693664551,3.712790012359619,9.197893859891336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.587890625,0.0,1589.53271484375,1895.4371337890625,0.0,2396.2900390625,0.9174717664718628,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598668813705444,0.3741785287857055,0.3371609151363373,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054498314857483,0.4085279107093811,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373149871826172,0.3513539731502533,0.245893657207489,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422550797462464,0.3558521866798401,0.3375244736671448,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171481847763062,0.1558808982372284,0.7075216770172119,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508216083049774,1.0,1.0,0.7948967814445496,1.0,-2.444875478744507,1.1404423713684082,1.3044331073760986,0.5785084366798401,0.8557458519935608,0.8557458519935608,0.0,83.26863098144531,100.0,68212.046875,0.0,1176.875732421875,1.0,278.5575561523437,283.1553955078125,301.1231994628906,305.5868530273437,293.1499938964844,293.1499938964844,278.8500061035156,39092.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948519587516785,1.0,0.0,0.0,3.545383930206299,3.54540753364563,8.387254979425052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0888671875,0.0,1442.3350830078125,1895.4371337890625,0.0,2424.4541015625,0.8854434490203857,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598668813705444,0.3741785287857055,0.3371609151363373,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054498314857483,0.4085279107093811,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373149871826172,0.3513539731502533,0.245893657207489,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422550797462464,0.3558521866798401,0.3375244736671448,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171481847763062,0.1558808982372284,0.7075216770172119,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508216083049774,1.0,1.0,0.7948967814445496,1.0,-2.444875478744507,1.1404423713684082,1.3044331073760986,0.5785084366798401,0.8557458519935608,0.8557458519935608,0.0,83.26863098144531,100.0,68212.046875,0.0,1176.875732421875,1.0,278.5575561523437,283.1553955078125,301.1231994628906,305.5868530273437,293.1499938964844,293.1499938964844,278.8500061035156,39092.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948519587516785,1.0,0.0,0.0,3.545383930206299,3.54540753364563,8.387254979425052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0888671875,0.0,1442.3350830078125,1895.4371337890625,0.0,2424.4541015625,0.8854434490203857,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503658413887024,0.3752781450748443,0.3379970788955688,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115201473236084,0.421048104763031,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299269318580629,0.3549441695213318,0.2483091652393341,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332377910614014,0.3578055202960968,0.3392773270606994,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711495578289032,0.1568389981985092,0.7118586301803589,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573881030082702,1.0,1.0,0.795993983745575,1.0,-2.471119165420532,1.1532105207443235,1.3179086446762085,0.5849825143814087,0.9752656817436218,0.9752656817436218,0.0,86.8659896850586,118.0,68599.03125,0.0,1222.821044921875,1.0,278.8426208496094,283.2657775878906,301.1398010253906,305.54107666015625,293.1499938964844,293.1499938964844,278.54998779296875,32285.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881044745445251,1.0,0.0,0.0,3.7086336612701416,3.708657741546631,9.177431934404012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.0830078125,0.0,1571.1483154296875,1895.4371337890625,0.0,2363.20166015625,0.915624737739563,1.0,0.0,3.0,1.0,0.0
