time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503658413887024,0.3752781450748443,0.3379970788955688,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115201473236084,0.421048104763031,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299269318580629,0.3549441695213318,0.2483091652393341,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332377910614014,0.3578055202960968,0.3392773270606994,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711495578289032,0.1568389981985092,0.7118586301803589,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573881030082702,1.0,1.0,0.795993983745575,1.0,-2.471119165420532,1.1532105207443235,1.3179086446762085,0.5849825143814087,0.9752656817436218,0.9752656817436218,0.0,86.8659896850586,118.0,68599.03125,0.0,1222.821044921875,1.0,278.8426208496094,283.2657775878906,301.1398010253906,305.54107666015625,293.1499938964844,293.1499938964844,278.54998779296875,32285.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881044745445251,1.0,0.0,0.0,3.7086336612701416,3.708657741546631,9.177431934404012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.0830078125,0.0,1571.1483154296875,1895.4371337890625,0.0,2363.20166015625,0.915624737739563,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284874796867372,0.3752015233039856,0.3384596407413482,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126417279243469,0.448155015707016,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111213684082032,0.3578139841556549,0.2506348192691803,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126778841018676,0.3590200841426849,0.3408903777599334,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975994110107422,0.1574264913797378,0.7162788510322571,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689915776252746,1.0,1.0,0.7970911264419556,1.0,-2.5142736434936523,1.1743265390396118,1.3399471044540403,0.5960716605186462,0.9036481380462646,0.9036481380462646,0.0,94.5481185913086,121.0,70415.7109375,0.0,1307.906005859375,1.0,278.5570068359375,283.1412048339844,301.21160888671875,305.8027038574219,293.1499938964844,293.1499938964844,278.8500061035156,36682.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967125773429871,1.0,0.0,0.0,3.669642686843872,3.669667005538941,8.985470572042686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.814453125,0.0,1560.26708984375,1895.4371337890625,0.0,2441.40771484375,0.9107643365859984,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284874796867372,0.3752015233039856,0.3384596407413482,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126417279243469,0.448155015707016,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111213684082032,0.3578139841556549,0.2506348192691803,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126778841018676,0.3590200841426849,0.3408903777599334,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975994110107422,0.1574264913797378,0.7162788510322571,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689915776252746,1.0,1.0,0.7970911264419556,1.0,-2.5142736434936523,1.1743265390396118,1.3399471044540403,0.5960716605186462,0.9036481380462646,0.9036481380462646,0.0,94.5481185913086,121.0,70415.7109375,0.0,1307.906005859375,1.0,278.5570068359375,283.1412048339844,301.21160888671875,305.8027038574219,293.1499938964844,293.1499938964844,278.8500061035156,36682.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967125773429871,1.0,0.0,0.0,3.669642686843872,3.669667005538941,8.985470572042686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.814453125,0.0,1560.26708984375,1895.4371337890625,0.0,2441.40771484375,0.9107643365859984,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189705848693848,0.3755734264850616,0.3386513292789459,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121024250984192,0.4604572355747223,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.903749942779541,0.359561562538147,0.2517894506454468,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044105410575868,0.3598400056362152,0.3416162133216858,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915093660354614,0.1577475816011428,0.7180252075195312,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739131927490234,1.0,1.0,0.7976397275924683,1.0,-2.533651828765869,1.1837612390518188,1.3498904705047607,0.6011795401573181,1.0,1.0,0.0,98.17335510253906,121.0,70335.3125,0.0,1347.7532958984375,1.0,278.80322265625,283.2793884277344,301.18707275390625,305.6536865234375,293.1499938964844,293.1499938964844,278.8500061035156,32603.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932027578353882,1.0,0.0,0.0,3.749402761459351,3.749427318572998,9.38031689656782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.1318359375,0.0,1620.4903564453125,1895.4371337890625,0.0,2409.449462890625,0.9266576170921326,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119252562522888,0.3761419057846069,0.3392163813114166,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114777088165283,0.4706450998783111,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986501693725586,0.3614711165428161,0.2531618773937225,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985018730163574,0.3608222901821136,0.3425961136817932,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868577599525452,0.1581302732229232,0.7201424837112427,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785091280937195,1.0,1.0,0.7989956736564636,1.0,-2.551942825317383,1.1924920082092283,1.3594508171081543,0.605737030506134,1.0,1.0,0.0,101.3114776611328,124.0,70892.8671875,0.0,1384.6544189453125,1.0,278.8433837890625,283.2814636230469,301.2144775390625,305.77032470703125,293.1499938964844,293.1499938964844,278.54998779296875,32833.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938752770423889,1.0,0.0,0.0,3.817416667938232,3.817441940307617,9.723719358589733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.84375,0.0,1702.74951171875,1895.4371337890625,0.0,2415.565673828125,0.9405362606048584,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963618278503418,0.3758544623851776,0.3395941853523254,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942127466201782,0.5088472962379456,0.4829958379268646,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862132430076599,0.364249974489212,0.2555055320262909,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846046924591064,0.3618437051773071,0.3441007137298584,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758553981781006,0.1584004014730453,0.7233099341392517,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863304793834686,1.0,1.0,0.8017075657844543,1.0,-2.575328826904297,1.203333020210266,1.3719959259033203,0.6116247773170471,0.9412794709205629,0.9412794709205629,0.0,108.30951690673828,127.0,72628.0078125,0.0,1445.8431396484375,1.0,278.5558776855469,283.0892639160156,301.2694396972656,306.0261535644531,293.1499938964844,293.1499938964844,278.25,36148.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803580105304718,1.0,0.0,0.0,3.828790903091431,3.8288166522979736,9.781749668036357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.1083984375,0.0,1742.4903564453125,1895.4371337890625,0.0,2504.2021484375,0.945293426513672,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963618278503418,0.3758544623851776,0.3395941853523254,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942127466201782,0.5088472962379456,0.4829958379268646,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862132430076599,0.364249974489212,0.2555055320262909,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846046924591064,0.3618437051773071,0.3441007137298584,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758553981781006,0.1584004014730453,0.7233099341392517,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863304793834686,1.0,1.0,0.8017075657844543,1.0,-2.575328826904297,1.203333020210266,1.3719959259033203,0.6116247773170471,0.9412794709205629,0.9412794709205629,0.0,108.30951690673828,127.0,72628.0078125,0.0,1445.8431396484375,1.0,278.5558776855469,283.0892639160156,301.2694396972656,306.0261535644531,293.1499938964844,293.1499938964844,278.25,36148.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803580105304718,1.0,0.0,0.0,3.828790903091431,3.8288166522979736,9.781749668036357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.1083984375,0.0,1742.4903564453125,1895.4371337890625,0.0,2504.2021484375,0.945293426513672,1.0,0.0,3.0,1.0,0.0
17675940,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797486424446106,0.3750987648963928,0.3391260504722595,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.97889643907547,0.507716953754425,0.48162442445755,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724373579025269,0.366637647151947,0.2573442757129669,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694266676902771,0.3623422086238861,0.3448590934276581,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636810302734375,0.158286452293396,0.7243008017539978,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917436838150024,1.0,1.0,0.8044195175170898,1.0,-2.5777950286865234,1.203924536705017,1.373870611190796,0.6115841269493103,0.8631572127342224,0.8631572127342224,0.0,115.74273681640624,130.0,72899.390625,0.0,1481.5465087890625,1.0,278.25714111328125,283.052490234375,301.2681884765625,306.060302734375,293.1499938964844,293.1499938964844,278.54998779296875,39950.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078777194023132,1.0,0.0,0.0,3.6323299407958975,3.632354497909546,8.803672244539484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.6748046875,0.0,1543.010986328125,1895.4371337890625,0.0,2543.6630859375,0.9053723812103271,1.0,0.0,3.0,1.0,0.0
17676000,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797486424446106,0.3750987648963928,0.3391260504722595,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.97889643907547,0.507716953754425,0.48162442445755,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724373579025269,0.366637647151947,0.2573442757129669,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694266676902771,0.3623422086238861,0.3448590934276581,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636810302734375,0.158286452293396,0.7243008017539978,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917436838150024,1.0,1.0,0.8044195175170898,1.0,-2.5777950286865234,1.203924536705017,1.373870611190796,0.6115841269493103,0.8631572127342224,0.8631572127342224,0.0,115.74273681640624,130.0,72899.390625,0.0,1481.5465087890625,1.0,278.25714111328125,283.052490234375,301.2681884765625,306.060302734375,293.1499938964844,293.1499938964844,278.54998779296875,39950.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078777194023132,1.0,0.0,0.0,3.6323299407958975,3.632354497909546,8.803672244539484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.6748046875,0.0,1543.010986328125,1895.4371337890625,0.0,2543.6630859375,0.9053723812103271,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712341785430908,0.3758627772331238,0.3397061824798584,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703102111816406,0.5092159509658813,0.4827207028865814,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663110733032227,0.3702090382575989,0.2597840428352356,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618088364601135,0.3638736605644226,0.3462519347667694,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573934555053711,0.1586659103631973,0.7262601852416992,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962352514266968,1.0,1.0,0.806846022605896,1.0,-2.586761236190796,1.207808494567871,1.3789526224136353,0.6133347749710083,0.9669764637947084,0.9669764637947084,0.0,120.60850524902344,133.0,72671.9296875,0.0,1514.981689453125,1.0,278.5431213378906,283.169921875,301.2588806152344,305.9500732421875,293.1499938964844,293.1499938964844,278.25,33396.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013772964477539,1.0,0.0,0.0,3.755726337432861,3.755750894546509,9.411983796780988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.75390625,0.0,1633.9583740234375,1895.4371337890625,0.0,2484.0244140625,0.9269288182258606,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712341785430908,0.3758627772331238,0.3397061824798584,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703102111816406,0.5092159509658813,0.4827207028865814,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663110733032227,0.3702090382575989,0.2597840428352356,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618088364601135,0.3638736605644226,0.3462519347667694,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573934555053711,0.1586659103631973,0.7262601852416992,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962352514266968,1.0,1.0,0.806846022605896,1.0,-2.586761236190796,1.207808494567871,1.3789526224136353,0.6133347749710083,0.9669764637947084,0.9669764637947084,0.0,120.60850524902344,133.0,72671.9296875,0.0,1514.981689453125,1.0,278.5431213378906,283.169921875,301.2588806152344,305.9500732421875,293.1499938964844,293.1499938964844,278.25,33396.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013772964477539,1.0,0.0,0.0,3.755726337432861,3.755750894546509,9.411983796780988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.75390625,0.0,1633.9583740234375,1895.4371337890625,0.0,2484.0244140625,0.9269288182258606,1.0,0.0,3.0,1.0,0.0
17676180,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638773560523987,0.3755143880844116,0.3398148715496063,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628565311431884,0.5101646780967712,0.4839664995670318,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613728880882263,0.3730027079582214,0.2619938552379608,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555179238319397,0.3647387623786926,0.3474259376525879,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522662043571472,0.1587998121976852,0.7280533909797668,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001776814460754,1.0,1.0,0.8092725276947021,1.0,-2.5946147441864014,1.211118459701538,1.3834961652755735,0.6149512529373169,0.8797904849052429,0.8797904849052429,0.0,124.95387268066406,136.0,73385.96875,0.0,1544.8109130859375,1.0,278.25701904296875,283.0615234375,301.3017578125,306.1189880371094,293.1499938964844,293.1499938964844,278.54998779296875,38309.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073964715003967,1.0,0.0,0.0,3.649957418441773,3.64998197555542,8.88932788711827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.34765625,0.0,1550.400390625,1895.4371337890625,0.0,2539.238525390625,0.9075022339820862,1.0,0.0,3.0,1.0,0.0
17676240,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638773560523987,0.3755143880844116,0.3398148715496063,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628565311431884,0.5101646780967712,0.4839664995670318,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613728880882263,0.3730027079582214,0.2619938552379608,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555179238319397,0.3647387623786926,0.3474259376525879,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522662043571472,0.1587998121976852,0.7280533909797668,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001776814460754,1.0,1.0,0.8092725276947021,1.0,-2.5946147441864014,1.211118459701538,1.3834961652755735,0.6149512529373169,0.8797904849052429,0.8797904849052429,0.0,124.95387268066406,136.0,73385.96875,0.0,1544.8109130859375,1.0,278.25701904296875,283.0615234375,301.3017578125,306.1189880371094,293.1499938964844,293.1499938964844,278.54998779296875,38309.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073964715003967,1.0,0.0,0.0,3.649957418441773,3.64998197555542,8.88932788711827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.34765625,0.0,1550.400390625,1895.4371337890625,0.0,2539.238525390625,0.9075022339820862,1.0,0.0,3.0,1.0,0.0
17676300,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608092069625854,0.375787615776062,0.3398766815662384,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596827030181884,0.5110743641853333,0.4846420586109161,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594765067100525,0.3747510015964508,0.2631086111068725,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529208302497864,0.3654295802116394,0.3479762673377991,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.650121808052063,0.1589787155389785,0.7288126349449158,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019753575325012,1.0,1.0,0.8104857802391052,1.0,-2.598409414291382,1.21272611618042,1.385683298110962,0.615665078163147,0.9704482555389404,0.9704482555389404,0.0,126.87970733642578,136.0,72871.390625,0.0,1558.5198974609375,1.0,278.5023498535156,283.19482421875,301.26922607421875,305.9254455566406,293.1499938964844,293.1499938964844,278.54998779296875,33736.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026722073554993,1.0,0.0,0.0,3.7075037956237793,3.707528114318848,9.171840815724864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.5810546875,0.0,1580.8900146484375,1895.4371337890625,0.0,2495.881591796875,0.9183772206306458,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588184118270874,0.3761902749538421,0.340287983417511,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576238989830016,0.5121460556983948,0.4856799840927124,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585733771324158,0.376618355512619,0.2644385993480682,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512833118438721,0.3662455976009369,0.3487786650657654,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487419009208679,0.1592397540807724,0.7301405668258667,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038020610809326,1.0,1.0,0.8115881681442261,1.0,-2.604306936264038,1.215390920639038,1.3889161348342896,0.6169923543930054,0.9876500964164734,0.9876500964164734,0.0,128.46182250976562,139.0,73217.890625,0.0,1573.63525390625,1.0,278.54302978515625,283.16949462890625,301.2893371582031,306.017822265625,293.1499938964844,293.1499938964844,278.25,32903.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022194504737854,1.0,0.0,0.0,3.78487777709961,3.784902572631836,9.55865971263847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.1103515625,0.0,1664.446533203125,1895.4371337890625,0.0,2491.734375,0.9333255887031556,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.853329062461853,0.3757176697254181,0.3402763903141022,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518361687660216,0.5131313800811768,0.4870192110538482,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855395495891571,0.3794004917144775,0.2666341066360473,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467687964439392,0.36700040102005,0.3498449623584747,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450818181037903,0.1593667566776275,0.7318547964096069,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072021484375,1.0,1.0,0.8137929439544678,1.0,-2.611887693405152,1.218621850013733,1.393265962600708,0.6186423301696777,0.8888375163078308,0.8888375163078308,0.0,132.10650634765625,142.0,73984.0078125,0.0,1600.323974609375,1.0,278.2566833496094,283.0433349609375,301.3245544433594,306.1847229003906,293.1499938964844,293.1499938964844,278.54998779296875,38216.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088273406028748,1.0,0.0,0.0,3.692568778991699,3.692593574523926,9.098095006265794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.48046875,0.0,1597.8203125,1895.4371337890625,0.0,2552.398193359375,0.9168577194213868,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.853329062461853,0.3757176697254181,0.3402763903141022,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518361687660216,0.5131313800811768,0.4870192110538482,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855395495891571,0.3794004917144775,0.2666341066360473,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467687964439392,0.36700040102005,0.3498449623584747,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450818181037903,0.1593667566776275,0.7318547964096069,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072021484375,1.0,1.0,0.8137929439544678,1.0,-2.611887693405152,1.218621850013733,1.393265962600708,0.6186423301696777,0.8888375163078308,0.8888375163078308,0.0,132.10650634765625,142.0,73984.0078125,0.0,1600.323974609375,1.0,278.2566833496094,283.0433349609375,301.3245544433594,306.1847229003906,293.1499938964844,293.1499938964844,278.54998779296875,38216.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088273406028748,1.0,0.0,0.0,3.692568778991699,3.692593574523926,9.098095006265794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.48046875,0.0,1597.8203125,1895.4371337890625,0.0,2552.398193359375,0.9168577194213868,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493319153785706,0.3763426840305328,0.3406571447849273,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947541892528534,0.5150803923606873,0.4886766672134399,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.853583812713623,0.3830654919147491,0.2690810561180115,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435083627700806,0.3684260845184326,0.3510847389698028,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423614025115967,0.1597900539636612,0.7337687611579895,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104640126228333,1.0,1.0,0.8159976601600647,1.0,-2.621060371398926,1.2226715087890625,1.3983887434005735,0.6206099390983582,0.999622404575348,0.999622404575348,0.0,135.21556091308594,130.0,73749.7265625,0.0,1627.008544921875,1.0,278.5436096191406,283.158203125,301.3047790527344,306.0711975097656,293.1499938964844,293.1499938964844,278.25,33003.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038048148155212,1.0,0.0,0.0,3.822195291519165,3.82222056388855,9.748079037308344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8056640625,0.0,1709.83642578125,1895.4371337890625,0.0,2506.262939453125,0.9417081475257874,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493319153785706,0.3763426840305328,0.3406571447849273,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947541892528534,0.5150803923606873,0.4886766672134399,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.853583812713623,0.3830654919147491,0.2690810561180115,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435083627700806,0.3684260845184326,0.3510847389698028,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423614025115967,0.1597900539636612,0.7337687611579895,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104640126228333,1.0,1.0,0.8159976601600647,1.0,-2.621060371398926,1.2226715087890625,1.3983887434005735,0.6206099390983582,0.999622404575348,0.999622404575348,0.0,135.21556091308594,130.0,73749.7265625,0.0,1627.008544921875,1.0,278.5436096191406,283.158203125,301.3047790527344,306.0711975097656,293.1499938964844,293.1499938964844,278.25,33003.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038048148155212,1.0,0.0,0.0,3.822195291519165,3.82222056388855,9.748079037308344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8056640625,0.0,1709.83642578125,1895.4371337890625,0.0,2506.262939453125,0.9417081475257874,1.0,0.0,3.0,1.0,0.0
17676660,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533114790916443,0.3758507966995239,0.3404010236263275,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536139965057372,0.5160025358200073,0.489734411239624,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599882125854492,0.3859054446220398,0.2711418867111206,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.848207950592041,0.3691227436065674,0.3518562018871307,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.645698070526123,0.1599161475896835,0.7343162298202515,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089755654335022,1.0,1.0,0.8182855844497681,1.0,-2.626094341278076,1.2246286869049072,1.401465654373169,0.6216371655464172,0.8942072987556458,0.8942072987556458,0.0,132.67481994628906,118.0,74461.09375,0.0,1622.7076416015625,1.0,278.2564392089844,283.0266418457031,301.3343505859375,306.2296447753906,293.1499938964844,293.1499938964844,278.54998779296875,38363.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104219436645508,1.0,0.0,0.0,3.7287967205047607,3.7288219928741455,9.27749454149307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.427734375,0.0,1640.676025390625,1895.4371337890625,0.0,2567.07958984375,0.9249511361122132,1.0,0.0,3.0,1.0,0.0
17676720,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533114790916443,0.3758507966995239,0.3404010236263275,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536139965057372,0.5160025358200073,0.489734411239624,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599882125854492,0.3859054446220398,0.2711418867111206,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.848207950592041,0.3691227436065674,0.3518562018871307,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.645698070526123,0.1599161475896835,0.7343162298202515,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089755654335022,1.0,1.0,0.8182855844497681,1.0,-2.626094341278076,1.2246286869049072,1.401465654373169,0.6216371655464172,0.8942072987556458,0.8942072987556458,0.0,132.67481994628906,118.0,74461.09375,0.0,1622.7076416015625,1.0,278.2564392089844,283.0266418457031,301.3343505859375,306.2296447753906,293.1499938964844,293.1499938964844,278.54998779296875,38363.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104219436645508,1.0,0.0,0.0,3.7287967205047607,3.7288219928741455,9.27749454149307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.427734375,0.0,1640.676025390625,1895.4371337890625,0.0,2567.07958984375,0.9249511361122132,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650219440460205,0.3765386939048767,0.3404449820518493,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993722915648,0.5179126262664795,0.4909482002258301,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.874336302280426,0.3897103369235992,0.2733810842037201,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603532314300537,0.37055703997612,0.3526954650878906,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546986699104309,0.1604060232639312,0.7346044182777405,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049739480018616,1.0,1.0,0.8205734491348267,1.0,-2.6316447257995605,1.226879000663757,1.4047657251358032,0.6226745843887329,1.0,1.0,0.0,125.88050842285156,106.0,74070.609375,0.0,1600.0399169921875,1.0,278.5437927246094,283.1488037109375,301.30908203125,306.1004943847656,293.1499938964844,293.1499938964844,278.25,33316.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805240273475647,1.0,0.0,0.0,3.846512079238892,3.846537590026856,9.872507007457898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.3466796875,0.0,1741.829345703125,1895.4371337890625,0.0,2519.431884765625,0.9473930597305298,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650219440460205,0.3765386939048767,0.3404449820518493,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993722915648,0.5179126262664795,0.4909482002258301,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.874336302280426,0.3897103369235992,0.2733810842037201,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603532314300537,0.37055703997612,0.3526954650878906,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546986699104309,0.1604060232639312,0.7346044182777405,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049739480018616,1.0,1.0,0.8205734491348267,1.0,-2.6316447257995605,1.226879000663757,1.4047657251358032,0.6226745843887329,1.0,1.0,0.0,125.88050842285156,106.0,74070.609375,0.0,1600.0399169921875,1.0,278.5437927246094,283.1488037109375,301.30908203125,306.1004943847656,293.1499938964844,293.1499938964844,278.25,33316.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805240273475647,1.0,0.0,0.0,3.846512079238892,3.846537590026856,9.872507007457898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.3466796875,0.0,1741.829345703125,1895.4371337890625,0.0,2519.431884765625,0.9473930597305298,1.0,0.0,3.0,1.0,0.0
17676900,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731319904327393,0.3764430284500122,0.3404733538627624,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.977181613445282,0.5184850096702576,0.4915823340415954,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838680982589722,0.3912890553474426,0.2745159268379211,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687012791633606,0.3710211813449859,0.3531499803066253,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610071659088135,0.1605743318796157,0.7349070906639099,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024164319038391,1.0,1.0,0.821717381477356,1.0,-2.634719133377075,1.2281347513198853,1.40658438205719,0.623361349105835,0.9053871631622314,0.9053871631622314,0.0,121.61263275146484,106.0,75012.5390625,0.0,1585.1700439453125,1.0,278.29345703125,282.9817199707031,301.349853515625,306.3321533203125,293.1499938964844,293.1499938964844,278.25,36801.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106278777122498,1.0,0.0,0.0,3.830193758010864,3.8302195072174072,9.788919896891457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.025390625,0.0,1749.324951171875,1895.4371337890625,0.0,2568.976806640625,0.9442588686943054,1.0,0.0,3.0,1.0,0.0
17676960,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815175890922546,0.376158744096756,0.3400620818138122,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.985736846923828,0.5188204646110535,0.4917612969875335,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937824964523315,0.3927231431007385,0.2753863036632538,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774611949920654,0.3713094294071197,0.3532776832580566,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676546335220337,0.1606566458940506,0.7345370054244995,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994620680809021,1.0,1.0,0.8228322863578796,1.0,-2.6351969242095947,1.2281206846237185,1.4070762395858765,0.6233498454093933,0.8967713713645935,0.8967713713645935,0.0,117.25569915771484,94.0,74734.453125,0.0,1566.262939453125,1.0,278.2565002441406,283.0166931152344,301.33428955078125,306.2499084472656,293.1499938964844,293.1499938964844,278.54998779296875,38502.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116030097007751,1.0,0.0,0.0,3.750067710876465,3.7500932216644287,9.383643941873744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.9365234375,0.0,1666.61572265625,1895.4371337890625,0.0,2577.96337890625,0.9297080039978028,1.0,0.0,3.0,1.0,0.0
17677020,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014389514923096,0.3769088983535766,0.3401187360286712,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209268927574158,0.4873776733875274,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175669550895692,0.3966754376888275,0.277689665555954,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979052901268005,0.3727708160877228,0.3540912270545959,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833231449127197,0.1612439453601837,0.7350207567214966,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926350116729736,1.0,1.0,0.8250620365142822,1.0,-2.63085412979126,1.2253621816635132,1.405492067337036,0.6224616765975952,1.0,1.0,0.0,108.32833862304688,82.0,74131.1484375,0.0,1522.221435546875,1.0,278.5435791015625,283.13873291015625,301.30572509765625,306.11083984375,293.1499938964844,293.1499938964844,278.25,33572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063523769378662,1.0,0.0,0.0,3.85992431640625,3.859950065612793,9.941476264430094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.326171875,0.0,1760.2943115234375,1895.4371337890625,0.0,2529.6435546875,0.9505962133407592,1.0,0.0,3.0,1.0,0.0
17677080,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014389514923096,0.3769088983535766,0.3401187360286712,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209268927574158,0.4873776733875274,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175669550895692,0.3966754376888275,0.277689665555954,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979052901268005,0.3727708160877228,0.3540912270545959,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833231449127197,0.1612439453601837,0.7350207567214966,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926350116729736,1.0,1.0,0.8250620365142822,1.0,-2.63085412979126,1.2253621816635132,1.405492067337036,0.6224616765975952,1.0,1.0,0.0,108.32833862304688,82.0,74131.1484375,0.0,1522.221435546875,1.0,278.5435791015625,283.13873291015625,301.30572509765625,306.11083984375,293.1499938964844,293.1499938964844,278.25,33572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063523769378662,1.0,0.0,0.0,3.85992431640625,3.859950065612793,9.941476264430094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.326171875,0.0,1760.2943115234375,1895.4371337890625,0.0,2529.6435546875,0.9505962133407592,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.920288860797882,0.3763668537139892,0.3396966159343719,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.525618851184845,0.4601677060127258,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408828616142272,0.3996270298957824,0.2797336876392364,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172274470329284,0.3733707666397095,0.354637086391449,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974970698356628,0.1614325493574142,0.7351740002632141,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836394190788269,1.0,1.0,0.8272917866706848,1.0,-2.6044492721557617,1.2119195461273191,1.392529845237732,0.6149235367774963,0.8746395707130432,0.8746395707130432,0.0,100.53394317626952,70.0,73860.6875,0.0,1449.822265625,1.0,278.257080078125,283.0060119628906,301.3199768066406,306.1964111328125,293.1499938964844,293.1499938964844,278.54998779296875,39831.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113792538642883,1.0,0.0,0.0,3.7155587673187256,3.7155840396881104,9.2117375061207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4931640625,0.0,1636.5203857421875,1895.4371337890625,0.0,2575.900390625,0.922931969165802,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.920288860797882,0.3763668537139892,0.3396966159343719,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.525618851184845,0.4601677060127258,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408828616142272,0.3996270298957824,0.2797336876392364,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172274470329284,0.3733707666397095,0.354637086391449,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974970698356628,0.1614325493574142,0.7351740002632141,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836394190788269,1.0,1.0,0.8272917866706848,1.0,-2.6044492721557617,1.2119195461273191,1.392529845237732,0.6149235367774963,0.8746395707130432,0.8746395707130432,0.0,100.53394317626952,70.0,73860.6875,0.0,1449.822265625,1.0,278.257080078125,283.0060119628906,301.3199768066406,306.1964111328125,293.1499938964844,293.1499938964844,278.54998779296875,39831.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113792538642883,1.0,0.0,0.0,3.7155587673187256,3.7155840396881104,9.2117375061207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4931640625,0.0,1636.5203857421875,1895.4371337890625,0.0,2575.900390625,0.922931969165802,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458869099617004,0.3769182860851288,0.339640736579895,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348438620567322,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575132369996,0.4034942984580993,0.282023936510086,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435669779777528,0.3746416568756103,0.3553341329097748,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150793075561523,0.161949798464775,0.7355296611785889,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729138612747192,1.0,1.0,0.829030454158783,1.0,-2.5703611373901367,1.1947201490402222,1.3756409883499146,0.6057655215263367,0.9445456862449646,0.9445456862449646,0.0,91.8804702758789,88.0,72326.7890625,0.0,1367.1002197265625,1.0,278.54351806640625,283.1159973144531,301.28240966796875,305.9844665527344,293.1499938964844,293.1499938964844,278.25,34844.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033920526504517,1.0,0.0,0.0,3.782571315765381,3.7825963497161865,9.54701363298227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.138671875,0.0,1676.763916015625,1895.4371337890625,0.0,2502.478515625,0.9337375164031982,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458869099617004,0.3769182860851288,0.339640736579895,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348438620567322,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575132369996,0.4034942984580993,0.282023936510086,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435669779777528,0.3746416568756103,0.3553341329097748,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150793075561523,0.161949798464775,0.7355296611785889,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729138612747192,1.0,1.0,0.829030454158783,1.0,-2.5703611373901367,1.1947201490402222,1.3756409883499146,0.6057655215263367,0.9445456862449646,0.9445456862449646,0.0,91.8804702758789,88.0,72326.7890625,0.0,1367.1002197265625,1.0,278.54351806640625,283.1159973144531,301.28240966796875,305.9844665527344,293.1499938964844,293.1499938964844,278.25,34844.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033920526504517,1.0,0.0,0.0,3.782571315765381,3.7825963497161865,9.54701363298227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.138671875,0.0,1676.763916015625,1895.4371337890625,0.0,2502.478515625,0.9337375164031982,1.0,0.0,3.0,1.0,0.0
