time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516741037368774,0.3766542673110962,0.3394980132579803,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440614223480225,0.4213348925113678,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758391976356506,0.4067601263523102,0.284330278635025,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503085613250732,0.3754076659679413,0.3561112582683563,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195349931716919,0.1623960584402084,0.7373502254486084,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.472179651260376,1.0,1.0,0.8307691216468811,1.0,-2.567420721054077,1.1929678916931152,1.374452829360962,0.6045419573783875,0.8633609414100647,0.8633609414100647,0.0,90.14656829833984,108.0,72355.9453125,0.0,1355.760009765625,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.05419921875,293.1499938964844,293.1499938964844,278.54998779296875,39374.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063116073608398,1.0,0.0,0.0,3.605123281478882,3.605147361755371,8.672284366184613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.498046875,0.0,1508.74658203125,1895.4371337890625,0.0,2529.26904296875,0.8988234996795654,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516741037368774,0.3766542673110962,0.3394980132579803,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440614223480225,0.4213348925113678,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758391976356506,0.4067601263523102,0.284330278635025,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503085613250732,0.3754076659679413,0.3561112582683563,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195349931716919,0.1623960584402084,0.7373502254486084,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.472179651260376,1.0,1.0,0.8307691216468811,1.0,-2.567420721054077,1.1929678916931152,1.374452829360962,0.6045419573783875,0.8633609414100647,0.8633609414100647,0.0,90.14656829833984,108.0,72355.9453125,0.0,1355.760009765625,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.05419921875,293.1499938964844,293.1499938964844,278.54998779296875,39374.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063116073608398,1.0,0.0,0.0,3.605123281478882,3.605147361755371,8.672284366184613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.498046875,0.0,1508.74658203125,1895.4371337890625,0.0,2529.26904296875,0.8988234996795654,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478419423103333,0.3770658373832702,0.3396591544151306,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476473569869995,0.4261700809001922,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737812280654908,0.4088598787784576,0.2856557369232178,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468381404876708,0.3761405348777771,0.3566624820232391,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174105644226074,0.1627935767173767,0.738917887210846,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748160541057586,1.0,1.0,0.8316383957862854,1.0,-2.577547788619995,1.1977863311767578,1.3797614574432373,0.6071082949638367,0.9563915729522704,0.9563915729522704,0.0,91.58235168457033,108.0,71971.71875,0.0,1375.07373046875,1.0,278.5012512207031,283.1889038085937,301.26123046875,305.85650634765625,293.1499938964844,293.1499938964844,278.54998779296875,33967.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009312152862549,1.0,0.0,0.0,3.665046453475952,3.6650702953338623,8.962976494331087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.296875,0.0,1534.701171875,1895.4371337890625,0.0,2479.942138671875,0.9092738628387452,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411743879318236,0.3775863945484161,0.3402057290077209,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502512454986572,0.4349264204502105,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691638350486756,0.4110669493675232,0.28724405169487,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404466152191162,0.3769978582859039,0.3575276732444763,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134328484535217,0.1632656902074813,0.7413278818130493,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791226983070373,1.0,1.0,0.8324331045150757,1.0,-2.594558954238892,1.20599627494812,1.388562798500061,0.6115776300430298,0.981960952281952,0.981960952281952,0.0,94.17469024658205,128.0,72561.9453125,0.0,1408.624267578125,1.0,278.5426940917969,283.1688232421875,301.278076171875,305.9559020996094,293.1499938964844,293.1499938964844,278.25,32706.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005222082138062,1.0,0.0,0.0,3.7502870559692383,3.7503116130828857,9.384741588291944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.8740234375,0.0,1622.3095703125,1895.4371337890625,0.0,2476.20068359375,0.925487756729126,1.0,0.0,3.0,1.0,0.0
17677620,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917815327644348,0.3773557841777801,0.3405508399009704,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509511232376099,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502774477005004,0.4144494533538818,0.2899775505065918,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180148839950562,0.3778376281261444,0.3588192760944366,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985827684402466,0.1637449562549591,0.7454434037208557,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632605552673,1.0,1.0,0.8340224027633667,1.0,-2.6403450965881348,1.22817862033844,1.4121663570404053,0.6237924695014954,0.9116843342781068,0.9116843342781068,0.0,102.87510681152344,148.0,74314.53125,0.0,1508.7076416015625,1.0,278.2567443847656,283.0435791015625,301.3076171875,306.1719970703125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090341091156006,1.0,0.0,0.0,3.709176778793335,3.7092015743255615,9.18012005968194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.0087890625,0.0,1605.622314453125,1895.4371337890625,0.0,2554.301025390625,0.9196290969848632,1.0,0.0,3.0,1.0,0.0
17677680,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917815327644348,0.3773557841777801,0.3405508399009704,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509511232376099,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502774477005004,0.4144494533538818,0.2899775505065918,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180148839950562,0.3778376281261444,0.3588192760944366,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985827684402466,0.1637449562549591,0.7454434037208557,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632605552673,1.0,1.0,0.8340224027633667,1.0,-2.6403450965881348,1.22817862033844,1.4121663570404053,0.6237924695014954,0.9116843342781068,0.9116843342781068,0.0,102.87510681152344,148.0,74314.53125,0.0,1508.7076416015625,1.0,278.2567443847656,283.0435791015625,301.3076171875,306.1719970703125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090341091156006,1.0,0.0,0.0,3.709176778793335,3.7092015743255615,9.18012005968194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.0087890625,0.0,1605.622314453125,1895.4371337890625,0.0,2554.301025390625,0.9196290969848632,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914092779159546,0.3773330152034759,0.3408197164535522,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470228791236877,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239611625671388,0.417998731136322,0.292678564786911,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923371434211731,0.3787110447883606,0.3599891662597656,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794326305389404,0.1640420407056808,0.7487973570823669,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076694488525391,1.0,1.0,0.8356117010116577,1.0,-2.697399139404297,1.2558921575546265,1.4415068626403809,0.639073371887207,0.9223630428314208,0.9223630428314208,0.0,115.23959350585938,168.0,75797.2109375,0.0,1644.9935302734375,1.0,278.1523132324219,283.0399475097656,301.2904968261719,306.2317810058594,293.1499938964844,293.1499938964844,278.1499938964844,35820.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131177425384521,1.0,0.0,0.0,3.7054059505462646,3.705430507659912,9.161463481177634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.9609375,0.0,1594.3251953125,1895.4371337890625,0.0,2591.933349609375,0.9181256294250488,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914092779159546,0.3773330152034759,0.3408197164535522,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470228791236877,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239611625671388,0.417998731136322,0.292678564786911,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923371434211731,0.3787110447883606,0.3599891662597656,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794326305389404,0.1640420407056808,0.7487973570823669,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076694488525391,1.0,1.0,0.8356117010116577,1.0,-2.697399139404297,1.2558921575546265,1.4415068626403809,0.639073371887207,0.9223630428314208,0.9223630428314208,0.0,115.23959350585938,168.0,75797.2109375,0.0,1644.9935302734375,1.0,278.1523132324219,283.0399475097656,301.2904968261719,306.2317810058594,293.1499938964844,293.1499938964844,278.1499938964844,35820.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131177425384521,1.0,0.0,0.0,3.7054059505462646,3.705430507659912,9.161463481177634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.9609375,0.0,1594.3251953125,1895.4371337890625,0.0,2591.933349609375,0.9181256294250488,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556166887283325,0.3773336112499237,0.3416017293930053,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.97172874212265,0.5417807102203369,0.5149580240249634,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869499564170837,0.4215565025806427,0.2957487404346466,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570887446403503,0.3795924484729767,0.3616199493408203,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521587371826172,0.1641488373279571,0.7531848549842834,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.523980438709259,1.0,1.0,0.8390286564826965,1.0,-2.721190929412842,1.2668403387069702,1.4543505907058716,0.6454200744628906,0.9357356429100036,0.9357356429100036,0.0,135.2872314453125,188.0,76563.1484375,0.0,1772.8846435546875,1.0,278.1500549316406,283.02166748046875,301.2772827148437,306.27838134765625,293.1499938964844,293.1499938964844,278.1499938964844,35116.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164106607437134,1.0,0.0,0.0,3.756005525588989,3.756030559539795,9.41338328175334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.4609375,0.0,1647.531982421875,1895.4371337890625,0.0,2622.34912109375,0.928200900554657,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556166887283325,0.3773336112499237,0.3416017293930053,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.97172874212265,0.5417807102203369,0.5149580240249634,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869499564170837,0.4215565025806427,0.2957487404346466,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570887446403503,0.3795924484729767,0.3616199493408203,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521587371826172,0.1641488373279571,0.7531848549842834,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.523980438709259,1.0,1.0,0.8390286564826965,1.0,-2.721190929412842,1.2668403387069702,1.4543505907058716,0.6454200744628906,0.9357356429100036,0.9357356429100036,0.0,135.2872314453125,188.0,76563.1484375,0.0,1772.8846435546875,1.0,278.1500549316406,283.02166748046875,301.2772827148437,306.27838134765625,293.1499938964844,293.1499938964844,278.1499938964844,35116.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164106607437134,1.0,0.0,0.0,3.756005525588989,3.756030559539795,9.41338328175334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.4609375,0.0,1647.531982421875,1895.4371337890625,0.0,2622.34912109375,0.928200900554657,1.0,0.0,3.0,1.0,0.0
17677980,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269103169441223,0.3770091831684112,0.3421491682529449,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331421852111816,0.5398223400115967,0.5133656859397888,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577507734298706,0.4248464703559875,0.2986759543418884,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288987278938293,0.3802312314510345,0.3630966246128082,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305967569351196,0.1640700995922088,0.756934404373169,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.2742614746094,284.9564514160156,1.0,0.5390780568122864,1.0,1.0,0.8424456119537354,1.0,-2.7303617000579834,1.2705775499343872,1.4597840309143066,0.6479408144950867,0.9396979808807372,0.9396979808807372,0.0,156.98951721191406,191.0,76851.6484375,0.0,1887.254638671875,1.0,278.1499938964844,283.012451171875,301.2596130371094,306.2809143066406,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184459209442139,1.0,0.0,0.0,3.777947187423706,3.777972221374512,9.523685662315984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.47265625,0.0,1675.5546875,1895.4371337890625,0.0,2641.177490234375,0.93351012468338,1.0,0.0,3.0,1.0,0.0
17678040,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269103169441223,0.3770091831684112,0.3421491682529449,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331421852111816,0.5398223400115967,0.5133656859397888,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577507734298706,0.4248464703559875,0.2986759543418884,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288987278938293,0.3802312314510345,0.3630966246128082,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305967569351196,0.1640700995922088,0.756934404373169,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.2742614746094,284.9564514160156,1.0,0.5390780568122864,1.0,1.0,0.8424456119537354,1.0,-2.7303617000579834,1.2705775499343872,1.4597840309143066,0.6479408144950867,0.9396979808807372,0.9396979808807372,0.0,156.98951721191406,191.0,76851.6484375,0.0,1887.254638671875,1.0,278.1499938964844,283.012451171875,301.2596130371094,306.2809143066406,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184459209442139,1.0,0.0,0.0,3.777947187423706,3.777972221374512,9.523685662315984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.47265625,0.0,1675.5546875,1895.4371337890625,0.0,2641.177490234375,0.93351012468338,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182826638221741,0.3768243789672851,0.3422717154026031,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207672476768494,0.5394570231437683,0.513183057308197,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495876789093018,0.4264757335186004,0.3000288903713226,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205899000167847,0.3805198073387146,0.3636746704578399,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242367029190063,0.1640189439058303,0.7581357955932617,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441510677337646,1.0,1.0,0.8441540598869324,1.0,-2.7340574264526367,1.2720474004745483,1.462010145187378,0.6488233804702759,0.940121591091156,0.940121591091156,0.0,164.76194763183594,191.0,76943.9140625,0.0,1929.1845703125,1.0,278.1499938964844,283.0083923339844,301.25164794921875,306.2794189453125,293.1499938964844,293.1499938964844,278.1499938964844,35523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191521167755127,1.0,0.0,0.0,3.785606861114502,3.785632133483887,9.562342029312276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.1123046875,0.0,1685.6380615234375,1895.4371337890625,0.0,2647.716064453125,0.9353395700454712,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118932843208313,0.3766529262065887,0.3423340022563934,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.912111520767212,0.5393010973930359,0.5131794214248657,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440719842910767,0.4281193614006042,0.3013363182544708,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145597577095032,0.3808102011680603,0.364179253578186,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195858716964722,0.1639763265848159,0.7590301036834717,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482564568519592,1.0,1.0,0.8455269932746887,1.0,-2.7373805046081543,1.2733992338180542,1.4639812707901,0.649633526802063,0.9402970671653748,0.9402970671653748,0.0,170.77890014648438,179.0,77015.0625,0.0,1962.4486083984373,1.0,278.1499938964844,283.005126953125,301.24420166015625,306.2768249511719,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197249174118042,1.0,0.0,0.0,3.7915446758270255,3.7915701866149902,9.5923644494178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.857421875,0.0,1693.4803466796875,1895.4371337890625,0.0,2653.021240234375,0.9367442727088928,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085769414901733,0.3763680458068847,0.3421698808670044,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908081591129303,0.5392929315567017,0.5131776928901672,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429823517799377,0.431464672088623,0.303727239370346,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.811909019947052,0.3814204335212707,0.3648582398891449,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172608733177185,0.1639371663331985,0.7593253254890442,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501643419265747,1.0,1.0,0.8482728004455566,1.0,-2.741228103637696,1.2747454643249512,1.4664827585220337,0.6505042314529419,0.9392186999320984,0.9392186999320984,0.0,173.8934326171875,167.0,77074.703125,0.0,1983.0562744140625,1.0,278.1499938964844,282.9994506835937,301.2299194335937,306.2677917480469,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206208348274231,1.0,0.0,0.0,3.7988264560699454,3.79885196685791,9.629244459574693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.060546875,0.0,1703.689453125,1895.4371337890625,0.0,2661.32177734375,0.9385048151016236,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085769414901733,0.3763680458068847,0.3421698808670044,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908081591129303,0.5392929315567017,0.5131776928901672,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429823517799377,0.431464672088623,0.303727239370346,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.811909019947052,0.3814204335212707,0.3648582398891449,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172608733177185,0.1639371663331985,0.7593253254890442,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501643419265747,1.0,1.0,0.8482728004455566,1.0,-2.741228103637696,1.2747454643249512,1.4664827585220337,0.6505042314529419,0.9392186999320984,0.9392186999320984,0.0,173.8934326171875,167.0,77074.703125,0.0,1983.0562744140625,1.0,278.1499938964844,282.9994506835937,301.2299194335937,306.2677917480469,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206208348274231,1.0,0.0,0.0,3.7988264560699454,3.79885196685791,9.629244459574693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.060546875,0.0,1703.689453125,1895.4371337890625,0.0,2661.32177734375,0.9385048151016236,1.0,0.0,3.0,1.0,0.0
17678340,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122519254684448,0.3761945962905884,0.3418542444705963,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130980968475342,0.5395670533180237,0.5132376551628113,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489749431610107,0.4349250495433807,0.3060016632080078,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161055445671082,0.3821046948432922,0.3653401434421539,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833916664124,0.1640060693025589,0.7588297128677368,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510185480117798,1.0,-2.7436389923095703,1.2754151821136477,1.4682238101959229,0.6509121656417847,0.9380508661270142,0.9380508661270142,0.0,170.36109924316406,155.0,77073.8671875,0.0,1970.34521484375,1.0,278.1499938964844,282.9966735839844,301.21630859375,306.2542419433594,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211941719055176,1.0,0.0,0.0,3.8008649349212646,3.800890445709229,9.63958200372872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.5087890625,0.0,1707.100341796875,1895.4371337890625,0.0,2666.63623046875,0.9390576481819152,1.0,0.0,3.0,1.0,0.0
17678400,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122519254684448,0.3761945962905884,0.3418542444705963,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130980968475342,0.5395670533180237,0.5132376551628113,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489749431610107,0.4349250495433807,0.3060016632080078,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161055445671082,0.3821046948432922,0.3653401434421539,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833916664124,0.1640060693025589,0.7588297128677368,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510185480117798,1.0,-2.7436389923095703,1.2754151821136477,1.4682238101959229,0.6509121656417847,0.9380508661270142,0.9380508661270142,0.0,170.36109924316406,155.0,77073.8671875,0.0,1970.34521484375,1.0,278.1499938964844,282.9966735839844,301.21630859375,306.2542419433594,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211941719055176,1.0,0.0,0.0,3.8008649349212646,3.800890445709229,9.63958200372872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.5087890625,0.0,1707.100341796875,1895.4371337890625,0.0,2666.63623046875,0.9390576481819152,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.820000171661377,0.3761144578456878,0.3414905965328216,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240620136260986,0.539975643157959,0.5133073925971985,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595945835113525,0.4384909570217132,0.3082456290721893,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243442177772522,0.3828571736812591,0.3657451868057251,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259966492652893,0.164183109998703,0.7581446766853333,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534864783287048,1.0,-2.745646715164185,1.2759554386138916,1.4696913957595823,0.6512010097503662,0.937508225440979,0.937508225440979,0.0,163.1636505126953,143.0,77057.1875,0.0,1939.8201904296875,1.0,278.1499938964844,282.9952392578125,301.2035522460937,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216012716293335,1.0,0.0,0.0,3.801114797592163,3.801140308380127,9.640848475100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6923828125,0.0,1707.769775390625,1895.4371337890625,0.0,2670.41015625,0.9391531348228456,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.820000171661377,0.3761144578456878,0.3414905965328216,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240620136260986,0.539975643157959,0.5133073925971985,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595945835113525,0.4384909570217132,0.3082456290721893,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243442177772522,0.3828571736812591,0.3657451868057251,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259966492652893,0.164183109998703,0.7581446766853333,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534864783287048,1.0,-2.745646715164185,1.2759554386138916,1.4696913957595823,0.6512010097503662,0.937508225440979,0.937508225440979,0.0,163.1636505126953,143.0,77057.1875,0.0,1939.8201904296875,1.0,278.1499938964844,282.9952392578125,301.2035522460937,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216012716293335,1.0,0.0,0.0,3.801114797592163,3.801140308380127,9.640848475100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6923828125,0.0,1707.769775390625,1895.4371337890625,0.0,2670.41015625,0.9391531348228456,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304798603057861,0.3760950565338135,0.3411155641078949,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392474889755248,0.5404391288757324,0.513367235660553,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738071322441101,0.442133218050003,0.3104906976222992,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354247212409973,0.3836540877819061,0.3661215901374817,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340935826301575,0.1644426882266998,0.7574948668479919,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380147695541382,1.0,1.0,0.8559544682502747,1.0,-2.747636318206787,1.2765079736709597,1.471128225326538,0.6514406800270081,0.9374370574951172,0.9374370574951172,0.0,154.06790161132812,131.0,77041.2265625,0.0,1900.3297119140625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219430446624756,1.0,0.0,0.0,3.801177501678467,3.801203012466431,9.641165661378182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4111328125,0.0,1707.9229736328125,1895.4371337890625,0.0,2673.579833984375,0.9391782879829408,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304798603057861,0.3760950565338135,0.3411155641078949,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392474889755248,0.5404391288757324,0.513367235660553,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738071322441101,0.442133218050003,0.3104906976222992,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354247212409973,0.3836540877819061,0.3661215901374817,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340935826301575,0.1644426882266998,0.7574948668479919,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380147695541382,1.0,1.0,0.8559544682502747,1.0,-2.747636318206787,1.2765079736709597,1.471128225326538,0.6514406800270081,0.9374370574951172,0.9374370574951172,0.0,154.06790161132812,131.0,77041.2265625,0.0,1900.3297119140625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219430446624756,1.0,0.0,0.0,3.801177501678467,3.801203012466431,9.641165661378182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4111328125,0.0,1707.9229736328125,1895.4371337890625,0.0,2673.579833984375,0.9391782879829408,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368450999259949,0.3761050403118133,0.3409273326396942,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481905102729796,0.5406813621520996,0.5133892297744751,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823503255844116,0.4439818859100342,0.311617910861969,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421566486358643,0.3840660750865936,0.3663029372692108,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390649080276489,0.1646026521921157,0.7572135925292969,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348644256591797,1.0,1.0,0.8571884036064148,1.0,-2.7486729621887207,1.2768118381500244,1.4718610048294067,0.6515562534332275,0.9375447034835817,0.9375447034835817,0.0,148.98077392578125,131.0,77035.7890625,0.0,1878.0986328125,1.0,278.1499938964844,282.9935913085937,301.18585205078125,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221042156219482,1.0,0.0,0.0,3.801350116729736,3.8013756275177,9.642042186897015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.3720703125,0.0,1708.107421875,1895.4371337890625,0.0,2675.07470703125,0.9392161965370178,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439569473266602,0.3761232495307922,0.3407399654388428,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576791524887084,0.540924608707428,0.5134058594703674,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917651772499084,0.4458428025245666,0.3127486705780029,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496811389923096,0.3844830393791199,0.3664820492267608,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446569561958313,0.1647764891386032,0.756962776184082,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315821766853333,1.0,1.0,0.8584082722663879,1.0,-2.749740600585937,1.2771369218826294,1.472603678703308,0.6516751646995544,0.9377048015594482,0.9377048015594482,0.0,143.69927978515625,119.0,77032.1875,0.0,1854.98828125,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222615122795105,1.0,0.0,0.0,3.801640033721924,3.801665544509888,9.643512157708756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.7265625,0.0,1708.41943359375,1895.4371337890625,0.0,2676.533203125,0.9392789602279664,1.0,0.0,3.0,1.0,0.0
17678820,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522561192512512,0.3761496543884277,0.3405463695526123,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679366946220398,0.5411772131919861,0.5134173035621643,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025060534477234,0.4477905929088592,0.3139289617538452,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584517240524292,0.3849208652973175,0.3666664659976959,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.651221513748169,0.1649702936410904,0.7567343711853027,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280565023422241,1.0,1.0,0.8596769571304321,1.0,-2.750887632369995,1.2774970531463623,1.4733905792236328,0.6518016457557678,0.9379159212112428,0.9379159212112428,0.0,138.0451202392578,119.0,77030.4921875,0.0,1830.2327880859373,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224220871925354,1.0,0.0,0.0,3.802069902420044,3.802095413208008,9.645693808124634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.41796875,0.0,1708.8914794921875,1895.4371337890625,0.0,2678.02294921875,0.9393723011016846,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608167171478271,0.3761789202690124,0.3403688967227936,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775479435920716,0.5414089560508728,0.5134233832359314,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138946533203124,0.4495967030525207,0.3150217235088348,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674749135971069,0.385327398777008,0.3668356239795685,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580243706703186,0.165158063173294,0.7565483450889587,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247294306755066,1.0,1.0,0.860848069190979,1.0,-2.7519731521606445,1.2778456211090088,1.4741275310516355,0.6519215703010559,0.9381383657455444,0.9381383657455444,0.0,132.73020935058594,107.0,77030.4453125,0.0,1806.9560546875,1.0,278.1499938964844,282.9917297363281,301.1697998046875,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225645422935486,1.0,0.0,0.0,3.802561521530152,3.8025870323181152,9.648188097344246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.615234375,0.0,1709.439208984375,1895.4371337890625,0.0,2679.34423828125,0.939479410648346,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818668723106384,0.3762517869472503,0.3400055170059204,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972465634346008,0.5419059991836548,0.5134322643280029,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426416754722596,0.453383594751358,0.317311555147171,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895053267478943,0.3861782550811767,0.3671868443489074,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748378872871399,0.1655738800764084,0.7562512159347534,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175820589065552,1.0,1.0,0.8632878661155701,1.0,-2.7538299560546875,1.2783783674240112,1.4754515886306765,0.652068018913269,0.9383809566497804,0.9383809566497804,0.0,121.46617889404295,95.0,77026.078125,0.0,1757.2344970703125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228470683097839,1.0,0.0,0.0,3.803686380386353,3.803711891174317,9.653897450334623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.53515625,0.0,1710.7764892578125,1895.4371337890625,0.0,2681.965576171875,0.9397265315055848,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818668723106384,0.3762517869472503,0.3400055170059204,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972465634346008,0.5419059991836548,0.5134322643280029,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426416754722596,0.453383594751358,0.317311555147171,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895053267478943,0.3861782550811767,0.3671868443489074,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748378872871399,0.1655738800764084,0.7562512159347534,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175820589065552,1.0,1.0,0.8632878661155701,1.0,-2.7538299560546875,1.2783783674240112,1.4754515886306765,0.652068018913269,0.9383809566497804,0.9383809566497804,0.0,121.46617889404295,95.0,77026.078125,0.0,1757.2344970703125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228470683097839,1.0,0.0,0.0,3.803686380386353,3.803711891174317,9.653897450334623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.53515625,0.0,1710.7764892578125,1895.4371337890625,0.0,2681.965576171875,0.9397265315055848,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987503051757812,0.3761861622333526,0.3397084176540375,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442953109741211,0.4910394251346588,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645251631736756,0.4570547938346863,0.3196661472320556,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073297381401062,0.3869061470031738,0.3676138818264007,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885207295417786,0.1659131050109863,0.7564630508422852,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088328123092651,1.0,1.0,0.8657171726226807,1.0,-2.731041193008423,1.2667678594589231,1.4642733335494995,0.6458843946456909,0.9191309809684752,0.9191309809684752,0.0,112.99473571777344,98.0,76421.75,0.0,1683.232421875,1.0,278.1499938964844,282.97772216796875,301.1484069824219,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36736.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226138949394226,1.0,0.0,0.0,3.783554792404175,3.783580303192138,9.551978337185574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.16796875,0.0,1692.6016845703125,1895.4371337890625,0.0,2679.80224609375,0.9355058670043944,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987503051757812,0.3761861622333526,0.3397084176540375,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442953109741211,0.4910394251346588,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645251631736756,0.4570547938346863,0.3196661472320556,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073297381401062,0.3869061470031738,0.3676138818264007,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885207295417786,0.1659131050109863,0.7564630508422852,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088328123092651,1.0,1.0,0.8657171726226807,1.0,-2.731041193008423,1.2667678594589231,1.4642733335494995,0.6458843946456909,0.9191309809684752,0.9191309809684752,0.0,112.99473571777344,98.0,76421.75,0.0,1683.232421875,1.0,278.1499938964844,282.97772216796875,301.1484069824219,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36736.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226138949394226,1.0,0.0,0.0,3.783554792404175,3.783580303192138,9.551978337185574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.16796875,0.0,1692.6016845703125,1895.4371337890625,0.0,2679.80224609375,0.9355058670043944,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090607762336732,0.3761173188686371,0.3394694924354553,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499172806739807,0.4750091433525085,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772709608078004,0.4607427418231964,0.3220835924148559,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191789627075196,0.387613832950592,0.3681025803089142,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.696929931640625,0.1662469059228897,0.757149338722229,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040199756622314,1.0,1.0,0.8681464195251465,1.0,-2.715471267700196,1.2588181495666504,1.4566532373428345,0.6411696672439575,0.9076630473136902,0.9076630473136902,0.0,108.28858184814452,101.0,75753.3125,0.0,1638.92529296875,1.0,278.1499938964844,282.9898986816406,301.1351623535156,306.092529296875,293.1499938964844,293.1499938964844,278.1499938964844,37048.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209983110427856,1.0,0.0,0.0,3.740154981613159,3.740180015563965,9.33410035486304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.40625,0.0,1643.8402099609375,1895.4371337890625,0.0,2664.820556640625,0.9262139201164246,1.0,0.0,3.0,1.0,0.0
