time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090607762336732,0.3761173188686371,0.3394694924354553,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499172806739807,0.4750091433525085,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772709608078004,0.4607427418231964,0.3220835924148559,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191789627075196,0.387613832950592,0.3681025803089142,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.696929931640625,0.1662469059228897,0.757149338722229,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040199756622314,1.0,1.0,0.8681464195251465,1.0,-2.715471267700196,1.2588181495666504,1.4566532373428345,0.6411696672439575,0.9076630473136902,0.9076630473136902,0.0,108.28858184814452,101.0,75753.3125,0.0,1638.92529296875,1.0,278.1499938964844,282.9898986816406,301.1351623535156,306.092529296875,293.1499938964844,293.1499938964844,278.1499938964844,37048.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209983110427856,1.0,0.0,0.0,3.740154981613159,3.740180015563965,9.33410035486304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.40625,0.0,1643.8402099609375,1895.4371337890625,0.0,2664.820556640625,0.9262139201164246,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.912553369998932,0.3761290907859802,0.339423269033432,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530062913894653,0.4700683951377868,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814867973327636,0.4626343250274658,0.3233506679534912,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232073426246644,0.3879988193511963,0.3684079647064209,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.699695885181427,0.1664192676544189,0.7576833367347717,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027121305465698,1.0,1.0,0.8693611025810242,1.0,-2.712003707885742,1.2569524049758911,1.4550511837005615,0.6400236487388611,0.9064135551452636,0.9064135551452636,0.0,106.9145965576172,101.0,75544.203125,0.0,1627.5731201171875,1.0,278.1499938964844,282.9959716796875,301.1316833496094,306.0718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36884.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201852440834045,1.0,0.0,0.0,3.725236415863037,3.725261211395264,9.259786111215362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5107421875,0.0,1625.250244140625,1895.4371337890625,0.0,2657.285400390625,0.9227744340896606,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151347875595092,0.3761504590511322,0.3394047021865845,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559256076812744,0.4665453433990478,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847460985183716,0.4645377099514007,0.3246403038501739,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262387156486512,0.3883915543556213,0.36873859167099,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017735838890076,0.1666063368320465,0.7583281397819519,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019403696060181,1.0,1.0,0.870282769203186,1.0,-2.7104671001434326,1.2560735940933228,1.4543936252593994,0.6394407749176025,0.9067695736885072,0.9067695736885072,0.0,105.97576904296876,119.0,75405.953125,0.0,1621.026611328125,1.0,278.1499938964844,283.00103759765625,301.1295471191406,306.0576477050781,293.1499938964844,293.1499938964844,278.1499938964844,36678.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195147514343262,1.0,0.0,0.0,3.714662313461304,3.7146871089935294,9.207292919199972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.802734375,0.0,1611.472900390625,1895.4371337890625,0.0,2651.074462890625,0.9202800393104552,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082555770874025,0.3762671649456024,0.3395755887031555,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599787831306458,0.4763098061084747,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812599420547484,0.4684278070926666,0.3273860514163971,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196614623069764,0.389244019985199,0.3696126043796539,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973986625671387,0.1670477241277694,0.7606613039970398,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071410536766052,1.0,1.0,0.8721261024475098,1.0,-2.72953200340271,1.2652336359024048,1.4642982482910156,0.6439789533615112,0.923306941986084,0.923306941986084,0.0,109.0986557006836,137.0,75733.1953125,0.0,1663.1151123046875,1.0,278.1499938964844,283.0146484375,301.1299133300781,306.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,35703.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189675211906433,1.0,0.0,0.0,3.7204198837280273,3.720444440841675,9.235856737177528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.087890625,0.0,1610.6746826171875,1895.4371337890625,0.0,2646.006591796875,0.92105233669281,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082555770874025,0.3762671649456024,0.3395755887031555,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599787831306458,0.4763098061084747,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812599420547484,0.4684278070926666,0.3273860514163971,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196614623069764,0.389244019985199,0.3696126043796539,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973986625671387,0.1670477241277694,0.7606613039970398,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071410536766052,1.0,1.0,0.8721261024475098,1.0,-2.72953200340271,1.2652336359024048,1.4642982482910156,0.6439789533615112,0.923306941986084,0.923306941986084,0.0,109.0986557006836,137.0,75733.1953125,0.0,1663.1151123046875,1.0,278.1499938964844,283.0146484375,301.1299133300781,306.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,35703.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189675211906433,1.0,0.0,0.0,3.7204198837280273,3.720444440841675,9.235856737177528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.087890625,0.0,1610.6746826171875,1895.4371337890625,0.0,2646.006591796875,0.92105233669281,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931655287742615,0.3763946294784546,0.339926540851593,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.559897243976593,0.5003506541252136,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689999222755432,0.4723456501960754,0.3302824199199676,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039530754089355,0.390114426612854,0.3706769049167633,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903237342834,0.1674828976392746,0.7638218998908997,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174596309661865,1.0,1.0,0.8739694952964783,1.0,-2.7673873901367188,1.2835694551467896,1.4838180541992188,0.6537087559700012,0.9522041082382202,0.9522041082382202,0.0,116.72998809814452,140.0,76729.84375,0.0,1755.03076171875,1.0,278.1499938964844,283.0157775878906,301.13629150390625,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204325437545776,1.0,0.0,0.0,3.769043922424317,3.769068717956543,9.47885041568952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7646484375,0.0,1659.58984375,1895.4371337890625,0.0,2659.576904296875,0.9312449097633362,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931655287742615,0.3763946294784546,0.339926540851593,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.559897243976593,0.5003506541252136,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689999222755432,0.4723456501960754,0.3302824199199676,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039530754089355,0.390114426612854,0.3706769049167633,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903237342834,0.1674828976392746,0.7638218998908997,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174596309661865,1.0,1.0,0.8739694952964783,1.0,-2.7673873901367188,1.2835694551467896,1.4838180541992188,0.6537087559700012,0.9522041082382202,0.9522041082382202,0.0,116.72998809814452,140.0,76729.84375,0.0,1755.03076171875,1.0,278.1499938964844,283.0157775878906,301.13629150390625,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204325437545776,1.0,0.0,0.0,3.769043922424317,3.769068717956543,9.47885041568952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7646484375,0.0,1659.58984375,1895.4371337890625,0.0,2659.576904296875,0.9312449097633362,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816936612129211,0.3763838410377502,0.340154081583023,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568244457244873,0.5199550986289978,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.959192156791687,0.4761378765106201,0.3330923914909363,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928723335266113,0.3908677101135254,0.3716288805007934,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777842044830322,0.1678014546632766,0.7663940191268921,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.525531530380249,1.0,1.0,0.8768996000289917,1.0,-2.798766851425171,1.298513412475586,1.5002533197402954,0.6618592739105225,0.9750705361366272,0.9750705361366272,0.0,123.2304916381836,143.0,77730.875,0.0,1833.873291015625,1.0,278.1499938964844,283.0005187988281,301.1393127441406,306.1997985839844,293.1499938964844,293.1499938964844,278.1499938964844,34390.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233769536018372,1.0,0.0,0.0,3.831035852432251,3.831061363220215,9.793224080567595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.966796875,0.0,1731.41796875,1895.4371337890625,0.0,2686.882568359375,0.9448721408843994,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816936612129211,0.3763838410377502,0.340154081583023,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568244457244873,0.5199550986289978,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.959192156791687,0.4761378765106201,0.3330923914909363,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928723335266113,0.3908677101135254,0.3716288805007934,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777842044830322,0.1678014546632766,0.7663940191268921,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.525531530380249,1.0,1.0,0.8768996000289917,1.0,-2.798766851425171,1.298513412475586,1.5002533197402954,0.6618592739105225,0.9750705361366272,0.9750705361366272,0.0,123.2304916381836,143.0,77730.875,0.0,1833.873291015625,1.0,278.1499938964844,283.0005187988281,301.1393127441406,306.1997985839844,293.1499938964844,293.1499938964844,278.1499938964844,34390.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233769536018372,1.0,0.0,0.0,3.831035852432251,3.831061363220215,9.793224080567595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.966796875,0.0,1731.41796875,1895.4371337890625,0.0,2686.882568359375,0.9448721408843994,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692310452461243,0.3761568665504455,0.3402363061904907,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920279383659364,0.5530586838722229,0.5250844359397888,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947368621826172,0.4797284603118896,0.3357995152473449,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806981444358826,0.3914229273796081,0.3724470138549804,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684349179267883,0.1680005341768264,0.7686161994934082,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952897071838,1.0,1.0,0.8798297047615051,1.0,-2.812319040298462,1.3046945333480835,1.5076243877410889,0.6653517484664917,0.9809917211532592,0.9809917211532592,0.0,130.12872314453125,146.0,78293.140625,0.0,1887.7752685546875,1.0,278.1499938964844,282.9779052734375,301.1302490234375,306.2395935058594,293.1499938964844,293.1499938964844,278.1499938964844,34783.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263148069381714,1.0,0.0,0.0,3.877318859100342,3.877344846725464,1.0031279771283153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.396484375,0.0,1791.412109375,1895.4371337890625,0.0,2714.16748046875,0.9554797410964966,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692310452461243,0.3761568665504455,0.3402363061904907,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920279383659364,0.5530586838722229,0.5250844359397888,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947368621826172,0.4797284603118896,0.3357995152473449,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806981444358826,0.3914229273796081,0.3724470138549804,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684349179267883,0.1680005341768264,0.7686161994934082,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952897071838,1.0,1.0,0.8798297047615051,1.0,-2.812319040298462,1.3046945333480835,1.5076243877410889,0.6653517484664917,0.9809917211532592,0.9809917211532592,0.0,130.12872314453125,146.0,78293.140625,0.0,1887.7752685546875,1.0,278.1499938964844,282.9779052734375,301.1302490234375,306.2395935058594,293.1499938964844,293.1499938964844,278.1499938964844,34783.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263148069381714,1.0,0.0,0.0,3.877318859100342,3.877344846725464,1.0031279771283153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.396484375,0.0,1791.412109375,1895.4371337890625,0.0,2714.16748046875,0.9554797410964966,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630825281143188,0.3759756088256836,0.34022256731987,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.985718071460724,0.5518376231193542,0.5238375663757324,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411913752555848,0.4814607501029968,0.3371139168739319,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746550679206848,0.3916385769844055,0.3728040158748626,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637915372848511,0.1680477261543274,0.7695462107658386,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339450240135193,1.0,1.0,0.8812947273254395,1.0,-2.8136558532714844,1.3051491975784302,1.5085066556930542,0.6655299663543701,0.9771204590797424,0.9771204590797424,0.0,133.59397888183594,146.0,78378.3203125,0.0,1906.6885986328125,1.0,278.1499938964844,282.967041015625,301.12225341796875,306.2425231933594,293.1499938964844,293.1499938964844,278.1499938964844,35165.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274549245834351,1.0,0.0,0.0,3.8897786140441895,3.88980484008789,1.009585389510903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.958984375,0.0,1810.002685546875,1895.4371337890625,0.0,2724.76611328125,0.9585005044937134,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581261038780212,0.3757867515087127,0.3401663601398468,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803549647331238,0.5510025024414062,0.5229879021644592,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.936328947544098,0.4831858277320862,0.3383966088294983,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698188662528992,0.3918419480323791,0.373115599155426,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600619554519653,0.1680787950754165,0.7702648043632507,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360153317451477,1.0,1.0,0.8828275799751282,1.0,-2.8153467178344727,1.305771827697754,1.5095747709274292,0.665793240070343,0.9737035036087036,0.9737035036087036,0.0,136.54591369628906,149.0,78422.5859375,0.0,1923.533203125,1.0,278.1499938964844,282.9609069824219,301.1126708984375,306.23785400390625,293.1499938964844,293.1499938964844,278.1499938964844,35478.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283081650733948,1.0,0.0,0.0,3.8965229988098153,3.896549463272095,1.013089445223159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.90234375,0.0,1820.955322265625,1895.4371337890625,0.0,2732.7021484375,0.9602402448654176,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532405495643616,0.3755717873573303,0.3400817811489105,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748499989509584,0.5503281354904175,0.522333025932312,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.931714117527008,0.4852669537067413,0.3399223387241363,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650891184806824,0.3920884728431701,0.3734640777111053,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563999056816101,0.1681098192930221,0.7709752917289734,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382229089736938,1.0,1.0,0.8846670389175415,1.0,-2.817564010620117,1.3066136837005615,1.5109504461288452,0.6661612391471863,0.9703990817070008,0.9703990817070008,0.0,139.61062622070312,149.0,78441.71875,0.0,1941.7794189453125,1.0,278.1499938964844,282.9572448730469,301.1002502441406,306.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,35737.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290901184082031,1.0,0.0,0.0,3.900150775909424,3.900177240371704,1.0149766467293375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.619140625,0.0,1827.5877685546875,1895.4371337890625,0.0,2739.976806640625,0.9612451195716858,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.850392758846283,0.3754366636276245,0.3400244414806366,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715293645858764,0.5499852895736694,0.5220163464546204,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291128516197203,0.4866619408130646,0.3409384191036224,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623488545417786,0.3922570645809173,0.3736915290355682,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.654274046421051,0.1681313514709472,0.7714090347290039,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395927429199219,1.0,1.0,0.8858932852745056,1.0,-2.819130182266236,1.3072197437286377,1.5119104385375977,0.6664314866065979,0.9686060547828674,0.9686060547828674,0.0,141.47567749023438,152.0,78443.2578125,0.0,1953.243408203125,1.0,278.1499938964844,282.9559631347656,301.0916442871094,306.21954345703125,293.1499938964844,293.1499938964844,278.1499938964844,35863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295482993125916,1.0,0.0,0.0,3.901129484176636,3.901155948638916,1.0154861911360058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.1611328125,0.0,1829.8314208984373,1895.4371337890625,0.0,2744.2412109375,0.9615588188171388,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445274829864502,0.3751328289508819,0.3398889601230621,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644757509231568,0.5494347810745239,0.5215697884559631,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241387248039246,0.4901827275753021,0.3434836864471435,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567727208137512,0.3926995694637298,0.3742541372776031,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1682000309228897,0.7724211812019348,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740050315857,1.0,1.0,0.8889590501785278,1.0,-2.823381900787353,1.3089064359664917,1.5144754648208618,0.6672006845474243,0.9658840894699096,0.9658840894699096,0.0,145.5245819091797,155.0,78419.3671875,0.0,1979.54541015625,1.0,278.1499938964844,282.95574951171875,301.0688781738281,306.19549560546875,293.1499938964844,293.1499938964844,278.1499938964844,36014.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304890990257263,1.0,0.0,0.0,3.899996042251587,3.900022506713867,1.0148961564482306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.8056640625,0.0,1829.611328125,1895.4371337890625,0.0,2752.99951171875,0.9614216685295104,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445274829864502,0.3751328289508819,0.3398889601230621,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644757509231568,0.5494347810745239,0.5215697884559631,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241387248039246,0.4901827275753021,0.3434836864471435,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567727208137512,0.3926995694637298,0.3742541372776031,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1682000309228897,0.7724211812019348,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740050315857,1.0,1.0,0.8889590501785278,1.0,-2.823381900787353,1.3089064359664917,1.5144754648208618,0.6672006845474243,0.9658840894699096,0.9658840894699096,0.0,145.5245819091797,155.0,78419.3671875,0.0,1979.54541015625,1.0,278.1499938964844,282.95574951171875,301.0688781738281,306.19549560546875,293.1499938964844,293.1499938964844,278.1499938964844,36014.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304890990257263,1.0,0.0,0.0,3.899996042251587,3.900022506713867,1.0148961564482306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.8056640625,0.0,1829.611328125,1895.4371337890625,0.0,2752.99951171875,0.9614216685295104,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396821022033691,0.3748519122600555,0.3397611975669861,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.958393096923828,0.5490538477897644,0.5213172435760498,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204117059707642,0.4937274158000946,0.3460350334644317,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522347211837769,0.3931542634963989,0.3748131990432739,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682911068201065,0.7734422087669373,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478880405426,1.0,1.0,0.8916325569152832,1.0,-2.827890634536743,1.3107757568359375,1.517114758491516,0.6680859923362732,0.96456116437912,0.96456116437912,0.0,149.08816528320312,158.0,78380.3203125,0.0,2004.0,1.0,278.1499938964844,282.9563293457031,301.0438232421875,306.16802978515625,293.1499938964844,293.1499938964844,278.1499938964844,36054.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831361711025238,1.0,0.0,0.0,3.897573947906494,3.8976004123687744,1.0136359378520865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3310546875,0.0,1826.8822021484373,1895.4371337890625,0.0,2761.125732421875,0.960909903049469,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396821022033691,0.3748519122600555,0.3397611975669861,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.958393096923828,0.5490538477897644,0.5213172435760498,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204117059707642,0.4937274158000946,0.3460350334644317,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522347211837769,0.3931542634963989,0.3748131990432739,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682911068201065,0.7734422087669373,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478880405426,1.0,1.0,0.8916325569152832,1.0,-2.827890634536743,1.3107757568359375,1.517114758491516,0.6680859923362732,0.96456116437912,0.96456116437912,0.0,149.08816528320312,158.0,78380.3203125,0.0,2004.0,1.0,278.1499938964844,282.9563293457031,301.0438232421875,306.16802978515625,293.1499938964844,293.1499938964844,278.1499938964844,36054.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831361711025238,1.0,0.0,0.0,3.897573947906494,3.8976004123687744,1.0136359378520865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3310546875,0.0,1826.8822021484373,1895.4371337890625,0.0,2761.125732421875,0.960909903049469,1.0,0.0,3.0,1.0,0.0
17680380,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353579640388489,0.3745709061622619,0.3396286368370056,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527536034584044,0.5487073659896851,0.5211089849472046,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173308372498,0.4972736239433288,0.348583459854126,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482290506362915,0.393600583076477,0.3753592073917389,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247327804565,0.1683938801288604,0.7744826078414917,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8943061232566833,1.0,-2.8324499130249023,1.31268048286438,1.5197694301605225,0.6689807176589966,0.9635998606681824,0.9635998606681824,0.0,152.427978515625,161.0,78332.21875,0.0,2027.531982421875,1.0,278.1499938964844,282.9565734863281,301.0163879394531,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832280158996582,1.0,0.0,0.0,3.895008563995361,3.8950350284576416,1.012301936498261e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4853515625,0.0,1823.746337890625,1895.4371337890625,0.0,2769.68212890625,0.9603415727615356,1.0,0.0,3.0,1.0,0.0
17680440,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353579640388489,0.3745709061622619,0.3396286368370056,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527536034584044,0.5487073659896851,0.5211089849472046,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173308372498,0.4972736239433288,0.348583459854126,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482290506362915,0.393600583076477,0.3753592073917389,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247327804565,0.1683938801288604,0.7744826078414917,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8943061232566833,1.0,-2.8324499130249023,1.31268048286438,1.5197694301605225,0.6689807176589966,0.9635998606681824,0.9635998606681824,0.0,152.427978515625,161.0,78332.21875,0.0,2027.531982421875,1.0,278.1499938964844,282.9565734863281,301.0163879394531,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832280158996582,1.0,0.0,0.0,3.895008563995361,3.8950350284576416,1.012301936498261e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4853515625,0.0,1823.746337890625,1895.4371337890625,0.0,2769.68212890625,0.9603415727615356,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333237171173096,0.3744275271892547,0.3395587503910064,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500344395637512,0.5485330820083618,0.5210059285163879,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159258008003236,0.4990446865558624,0.3498553335666656,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463581204414368,0.3938177824020386,0.3756255805492401,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418864727020264,0.1684472560882568,0.775005578994751,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494396686553955,1.0,1.0,0.8956429362297058,1.0,-2.83471941947937,1.3136316537857056,1.521087884902954,0.6694209575653076,0.963099718093872,0.963099718093872,0.0,154.04849243164062,161.0,78304.0703125,0.0,2039.069580078125,1.0,278.1499938964844,282.95654296875,301.001708984375,306.1212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36070.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327557444572449,1.0,0.0,0.0,3.893641233444214,3.893667697906494,1.011591393762501e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.9873046875,0.0,1822.0609130859373,1895.4371337890625,0.0,2774.113525390625,0.960036039352417,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313538432121277,0.3742810487747192,0.3394855856895447,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473636746406556,0.5483531355857849,0.5208982825279236,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146134257316588,0.5008124113082886,0.3511245846748352,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445543050765991,0.394029289484024,0.3758861124515533,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405035853385925,0.1685009598731994,0.7755274772644043,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507175922393799,1.0,1.0,0.8970119953155518,1.0,-2.836968421936035,1.314571976661682,1.5223965644836426,0.6698479652404785,0.9625453948974608,0.9625453948974608,0.0,155.6459197998047,164.0,78272.71875,0.0,2050.479248046875,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332359194755554,1.0,0.0,0.0,3.8921597003936768,3.892185926437378,1.0108217338711256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.6708984375,0.0,1820.2396240234373,1895.4371337890625,0.0,2778.589111328125,0.9597049951553344,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275642395019531,0.3739784657955169,0.3393294215202331,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.942135453224182,0.5479720830917358,0.5206639766693115,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792912483216,0.5043386816978455,0.3536557555198669,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411074876785278,0.3944351375102997,0.3763898909091949,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378709077835083,0.1686079353094101,0.776564359664917,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532279014587402,1.0,1.0,0.8997501730918884,1.0,-2.841392993927002,1.3164241313934326,1.5249688625335691,0.6706715226173401,0.9612937569618224,0.9612937569618224,0.0,158.79269409179688,167.0,78201.9140625,0.0,2072.996337890625,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342204093933105,1.0,0.0,0.0,3.888822078704834,3.888848543167114,1.0090889190905727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.017578125,0.0,1816.1470947265625,1895.4371337890625,0.0,2787.767333984375,0.958959698677063,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275642395019531,0.3739784657955169,0.3393294215202331,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.942135453224182,0.5479720830917358,0.5206639766693115,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792912483216,0.5043386816978455,0.3536557555198669,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411074876785278,0.3944351375102997,0.3763898909091949,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378709077835083,0.1686079353094101,0.776564359664917,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532279014587402,1.0,1.0,0.8997501730918884,1.0,-2.841392993927002,1.3164241313934326,1.5249688625335691,0.6706715226173401,0.9612937569618224,0.9612937569618224,0.0,158.79269409179688,167.0,78201.9140625,0.0,2072.996337890625,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342204093933105,1.0,0.0,0.0,3.888822078704834,3.888848543167114,1.0090889190905727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.017578125,0.0,1816.1470947265625,1895.4371337890625,0.0,2787.767333984375,0.958959698677063,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239209651947021,0.3736633062362671,0.3391610085964203,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.937024712562561,0.5475597977638245,0.5204008221626282,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099422097206116,0.5078520178794861,0.3561770617961883,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378261923789978,0.3948186039924621,0.3768716156482696,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353749632835388,0.1687125712633133,0.7775871157646179,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556929111480713,1.0,1.0,0.9024882912635804,1.0,-2.845712661743164,1.3182368278503418,1.5274758338928225,0.6714480519294739,0.9598231315612792,0.9598231315612792,0.0,161.90151977539062,170.0,78120.09375,0.0,2095.22216796875,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835229754447937,1.0,0.0,0.0,3.884915351867676,3.884941816329956,1.007062451208185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.765625,0.0,1811.3719482421875,1895.4371337890625,0.0,2797.180908203125,0.9580878615379332,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239209651947021,0.3736633062362671,0.3391610085964203,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.937024712562561,0.5475597977638245,0.5204008221626282,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099422097206116,0.5078520178794861,0.3561770617961883,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378261923789978,0.3948186039924621,0.3768716156482696,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353749632835388,0.1687125712633133,0.7775871157646179,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556929111480713,1.0,1.0,0.9024882912635804,1.0,-2.845712661743164,1.3182368278503418,1.5274758338928225,0.6714480519294739,0.9598231315612792,0.9598231315612792,0.0,161.90151977539062,170.0,78120.09375,0.0,2095.22216796875,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835229754447937,1.0,0.0,0.0,3.884915351867676,3.884941816329956,1.007062451208185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.765625,0.0,1811.3719482421875,1895.4371337890625,0.0,2797.180908203125,0.9580878615379332,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203838467597961,0.3733352422714233,0.3389804065227508,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320236444473268,0.5471132397651672,0.5201053619384766,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867670059204,0.5113510489463806,0.3586879372596741,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346773386001587,0.3951790332794189,0.377331018447876,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329881548881531,0.1688136905431747,0.778592050075531,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581203699111938,1.0,1.0,0.9052361845970154,1.0,-2.8499186038970947,1.320004940032959,1.5299135446548462,0.6721717715263367,0.9581595063209534,0.9581595063209534,0.0,164.98622131347656,173.0,78027.8984375,0.0,2117.204833984375,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362470865249634,1.0,0.0,0.0,3.880390167236328,3.880416393280029,1.0047177738670143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1552734375,0.0,1805.84375,1895.4371337890625,0.0,2806.672607421875,0.9570779204368592,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203838467597961,0.3733352422714233,0.3389804065227508,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320236444473268,0.5471132397651672,0.5201053619384766,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867670059204,0.5113510489463806,0.3586879372596741,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346773386001587,0.3951790332794189,0.377331018447876,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329881548881531,0.1688136905431747,0.778592050075531,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581203699111938,1.0,1.0,0.9052361845970154,1.0,-2.8499186038970947,1.320004940032959,1.5299135446548462,0.6721717715263367,0.9581595063209534,0.9581595063209534,0.0,164.98622131347656,173.0,78027.8984375,0.0,2117.204833984375,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362470865249634,1.0,0.0,0.0,3.880390167236328,3.880416393280029,1.0047177738670143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1552734375,0.0,1805.84375,1895.4371337890625,0.0,2806.672607421875,0.9570779204368592,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169207572937012,0.3729947507381439,0.3387883305549621,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271363615989684,0.5466324090957642,0.5197775959968567,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059327840805054,0.5148355960845947,0.3611884117126465,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316373825073242,0.3955170810222626,0.3777689635753631,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905746459961,0.168910875916481,0.7795782685279846,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079840183258056,1.0,-2.854010581970215,1.3217294216156006,1.5322811603546145,0.6728436946868896,0.9563546776771544,0.9563546776771544,0.0,168.05624389648438,176.0,77926.921875,0.0,2138.98681640625,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372653126716614,1.0,0.0,0.0,3.8752949237823486,3.87532114982605,1.0020809213528992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.650390625,0.0,1799.6131591796875,1895.4371337890625,0.0,2816.17626953125,0.9559396505355836,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169207572937012,0.3729947507381439,0.3387883305549621,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271363615989684,0.5466324090957642,0.5197775959968567,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059327840805054,0.5148355960845947,0.3611884117126465,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316373825073242,0.3955170810222626,0.3777689635753631,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905746459961,0.168910875916481,0.7795782685279846,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079840183258056,1.0,-2.854010581970215,1.3217294216156006,1.5322811603546145,0.6728436946868896,0.9563546776771544,0.9563546776771544,0.0,168.05624389648438,176.0,77926.921875,0.0,2138.98681640625,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372653126716614,1.0,0.0,0.0,3.8752949237823486,3.87532114982605,1.0020809213528992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.650390625,0.0,1799.6131591796875,1895.4371337890625,0.0,2816.17626953125,0.9559396505355836,1.0,0.0,3.0,1.0,0.0
