time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152084350585938,0.3728200197219848,0.3386881947517395,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247393012046814,0.5463794469833374,0.5196018815040588,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.905012845993042,0.5165725350379944,0.3624348044395447,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.830152690410614,0.3956780731678009,0.3779802620410919,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.629570484161377,0.1689579486846923,0.7800644040107727,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617034435272217,1.0,1.0,0.9093579649925232,1.0,-2.856015205383301,1.322575926780701,1.5334392786026,0.67316073179245,0.9554144144058228,0.9554144144058228,0.0,169.5876007080078,176.0,77873.7109375,0.0,2149.812744140625,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377731442451477,1.0,0.0,0.0,3.872561693191528,3.8725879192352295,1.0006679076468572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.33984375,0.0,1796.2684326171875,1895.4371337890625,0.0,2820.916748046875,0.9553285241127014,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135048747062683,0.3726422786712646,0.3385853469371795,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223760962486268,0.546117901802063,0.5194180607795715,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041226506233216,0.5183051824569702,0.3636783063411712,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286890387535095,0.3958335518836975,0.3781863152980804,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284674406051636,0.1690039634704589,0.780545711517334,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628839731216431,1.0,1.0,0.9107515215873718,1.0,-2.8579914569854736,1.3234094381332395,1.534582018852234,0.6734631657600403,0.9544529914855956,0.9544529914855956,0.0,171.1170196533203,179.0,77818.8359375,0.0,2160.595458984375,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36145.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382776379585266,1.0,0.0,0.0,3.869713544845581,3.869739770889282,9.99196572593064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.7060546875,0.0,1792.7818603515625,1895.4371337890625,0.0,2825.62744140625,0.9546912908554076,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.81119704246521,0.372395396232605,0.3384407758712768,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192214012145996,0.5457477569580078,0.51915442943573,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029585719108582,0.5206553339958191,0.3653649687767029,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267296552658081,0.396035760641098,0.3784577846527099,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269925832748413,0.1690647900104522,0.7811922430992126,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644783973693848,1.0,1.0,0.9126467704772948,1.0,-2.8606317043304443,1.3245242834091189,1.536107301712036,0.6738534569740295,0.9531226754188538,0.9531226754188538,0.0,173.1936798095703,179.0,77741.8828125,0.0,2175.185791015625,1.0,278.1499938964844,282.9565124511719,300.7830810546875,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389550447463989,1.0,0.0,0.0,3.865668535232544,3.865694761276245,9.971087138183066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6533203125,0.0,1787.8265380859375,1895.4371337890625,0.0,2831.953857421875,0.9537856578826904,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101125955581665,0.3722772598266601,0.3383709788322449,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177619218826294,0.5455678701400757,0.5190250277519226,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.90242737531662,0.5217583179473877,0.3661566972732544,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258188366889954,0.3961272835731506,0.378582090139389,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263076066970825,0.1690926998853683,0.7814933061599731,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652244687080383,1.0,1.0,0.9135386347770692,1.0,-2.8618552684783936,1.32504141330719,1.536813735961914,0.6740294694900513,0.9524908661842346,0.9524908661842346,0.0,174.1699676513672,182.0,77704.8984375,0.0,2182.024169921875,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36156.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392698764801025,1.0,0.0,0.0,3.863705635070801,3.863731861114502,9.960963325283956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6728515625,0.0,1785.420654296875,1895.4371337890625,0.0,2834.894287109375,0.9533458352088928,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196011543274,0.3719013631343841,0.3381468951702118,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133158326148988,0.5449870228767395,0.5186028480529785,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008123874664308,0.5251965522766113,0.3686246871948242,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230142593383789,0.3964013457298279,0.3789592683315277,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241997480392456,0.1691776514053344,0.7824240326881409,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675418972969055,1.0,1.0,0.9163258075714112,1.0,-2.8656163215637207,1.326633334159851,1.5389831066131592,0.6745554804801941,0.9505154490470886,0.9505154490470886,0.0,177.2195587158203,185.0,77587.671875,0.0,2203.317138671875,1.0,278.1499938964844,282.95721435546875,300.7321472167969,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402436375617981,1.0,0.0,0.0,3.8574295043945312,3.857455730438232,9.928628514899174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.16796875,0.0,1777.729248046875,1895.4371337890625,0.0,2843.991455078125,0.9519385695457458,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196011543274,0.3719013631343841,0.3381468951702118,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133158326148988,0.5449870228767395,0.5186028480529785,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008123874664308,0.5251965522766113,0.3686246871948242,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230142593383789,0.3964013457298279,0.3789592683315277,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241997480392456,0.1691776514053344,0.7824240326881409,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675418972969055,1.0,1.0,0.9163258075714112,1.0,-2.8656163215637207,1.326633334159851,1.5389831066131592,0.6745554804801941,0.9505154490470886,0.9505154490470886,0.0,177.2195587158203,185.0,77587.671875,0.0,2203.317138671875,1.0,278.1499938964844,282.95721435546875,300.7321472167969,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402436375617981,1.0,0.0,0.0,3.8574295043945312,3.857455730438232,9.928628514899174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.16796875,0.0,1777.729248046875,1895.4371337890625,0.0,2843.991455078125,0.9519385695457458,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266663551331,0.3715156018733978,0.3379139900207519,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090648889541626,0.5443782210350037,0.5181543231010437,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617726325989,0.5286213159561157,0.3710831701755523,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202652931213379,0.3966575860977173,0.3793196380138397,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221351623535156,0.1692592054605484,0.78333979845047,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385834693909,1.0,1.0,0.9190952777862548,1.0,-2.8692855834960938,1.328190803527832,1.5410946607589722,0.6750491857528687,0.9485578536987304,0.9485578536987304,0.0,180.2669219970703,188.0,77468.921875,0.0,2224.49462890625,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.75555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36171.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411889672279358,1.0,0.0,0.0,3.850992202758789,3.851018190383911,9.89551836028113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6162109375,0.0,1769.8427734375,1895.4371337890625,0.0,2852.825927734375,0.9504936337471008,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266663551331,0.3715156018733978,0.3379139900207519,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090648889541626,0.5443782210350037,0.5181543231010437,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617726325989,0.5286213159561157,0.3710831701755523,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202652931213379,0.3966575860977173,0.3793196380138397,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221351623535156,0.1692592054605484,0.78333979845047,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385834693909,1.0,1.0,0.9190952777862548,1.0,-2.8692855834960938,1.328190803527832,1.5410946607589722,0.6750491857528687,0.9485578536987304,0.9485578536987304,0.0,180.2669219970703,188.0,77468.921875,0.0,2224.49462890625,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.75555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36171.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411889672279358,1.0,0.0,0.0,3.850992202758789,3.851018190383911,9.89551836028113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6162109375,0.0,1769.8427734375,1895.4371337890625,0.0,2852.825927734375,0.9504936337471008,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.3711198270320892,0.3376721143722534,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050368070602416,0.5437411665916443,0.5176791548728943,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977723121643066,0.5320318341255188,0.3735316097736358,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175618648529053,0.3968956768512726,0.379662811756134,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201054453849792,0.1693373620510101,0.7842404246330261,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721142888069153,1.0,1.0,0.9218647480010986,1.0,-2.872860908508301,1.3297102451324463,1.5431506633758545,0.6755136847496033,0.9466515183448792,0.9466515183448792,0.0,183.3117218017578,191.0,77350.375,0.0,2245.5498046875,1.0,278.1499938964844,282.9586181640625,300.65582275390625,305.708984375,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420976400375366,1.0,0.0,0.0,3.844490766525269,3.844516754150391,9.862135357252555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4443359375,0.0,1761.8787841796875,1895.4371337890625,0.0,2861.319580078125,0.9490327835083008,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.3711198270320892,0.3376721143722534,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050368070602416,0.5437411665916443,0.5176791548728943,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977723121643066,0.5320318341255188,0.3735316097736358,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175618648529053,0.3968956768512726,0.379662811756134,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201054453849792,0.1693373620510101,0.7842404246330261,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721142888069153,1.0,1.0,0.9218647480010986,1.0,-2.872860908508301,1.3297102451324463,1.5431506633758545,0.6755136847496033,0.9466515183448792,0.9466515183448792,0.0,183.3117218017578,191.0,77350.375,0.0,2245.5498046875,1.0,278.1499938964844,282.9586181640625,300.65582275390625,305.708984375,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420976400375366,1.0,0.0,0.0,3.844490766525269,3.844516754150391,9.862135357252555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4443359375,0.0,1761.8787841796875,1895.4371337890625,0.0,2861.319580078125,0.9490327835083008,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983614206314087,0.3709185123443603,0.3375481367111206,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031153321266174,0.543412983417511,0.517432451248169,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970488905906677,0.5337314605712891,0.3747519850730896,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162239193916321,0.3970085978507995,0.3798286318778991,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191008687019348,0.1693753153085708,0.7846857309341431,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732449889183044,1.0,1.0,0.9232494831085204,1.0,-2.8746163845062256,1.3304564952850342,1.5441598892211914,0.6757379770278931,0.945724368095398,0.945724368095398,0.0,184.8338165283203,191.0,77291.6875,0.0,2256.038818359375,1.0,278.1499938964844,282.95904541015625,300.6371459960937,305.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,36174.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425348997116089,1.0,0.0,0.0,3.841249465942383,3.841275453567505,9.8455120678409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.6201171875,0.0,1757.909912109375,1895.4371337890625,0.0,2865.407958984375,0.9483038187026978,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967392802238464,0.3707142174243927,0.3374216258525848,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012405872344972,0.5430753231048584,0.5171773433685303,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.896330714225769,0.5354117751121521,0.3759613037109375,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148917555809021,0.3971166312694549,0.3799899518489837,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181004047393799,0.1694120615720749,0.7851263880729675,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743696093559265,1.0,1.0,0.9246562123298644,1.0,-2.8763346672058105,1.331183910369873,1.5451507568359375,0.6759517192840576,0.9448103308677672,0.9448103308677672,0.0,186.35646057128903,194.0,77233.3984375,0.0,2266.478271484375,1.0,278.1499938964844,282.95947265625,300.6187744140625,305.66326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429606556892395,1.0,0.0,0.0,3.838013648986816,3.8380396366119385,9.82893197942758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.0009765625,0.0,1753.9503173828125,1895.4371337890625,0.0,2869.388916015625,0.9475759863853456,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.793536365032196,0.3702953159809112,0.3371602594852447,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975304961204529,0.5423659086227417,0.5166379809379578,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.894889235496521,0.5386821031570435,0.3783280849456787,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122351765632629,0.3973172605037689,0.3802988231182098,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161040663719177,0.1694812923669815,0.785991907119751,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765984654426575,1.0,1.0,0.9274696111679076,1.0,-2.8796281814575195,1.3325717449188232,1.5470565557479858,0.6763491034507751,0.9430063366889954,0.9430063366889954,0.0,189.40663146972656,197.0,77117.9765625,0.0,2287.167724609375,1.0,278.1499938964844,282.9603576660156,300.5829772949219,305.61883544921875,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437716364860535,1.0,0.0,0.0,3.831568479537964,3.831594467163086,9.795948017199407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4169921875,0.0,1746.0777587890625,1895.4371337890625,0.0,2876.972900390625,0.946125864982605,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.793536365032196,0.3702953159809112,0.3371602594852447,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975304961204529,0.5423659086227417,0.5166379809379578,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.894889235496521,0.5386821031570435,0.3783280849456787,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122351765632629,0.3973172605037689,0.3802988231182098,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161040663719177,0.1694812923669815,0.785991907119751,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765984654426575,1.0,1.0,0.9274696111679076,1.0,-2.8796281814575195,1.3325717449188232,1.5470565557479858,0.6763491034507751,0.9430063366889954,0.9430063366889954,0.0,189.40663146972656,197.0,77117.9765625,0.0,2287.167724609375,1.0,278.1499938964844,282.9603576660156,300.5829772949219,305.61883544921875,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437716364860535,1.0,0.0,0.0,3.831568479537964,3.831594467163086,9.795948017199407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4169921875,0.0,1746.0777587890625,1895.4371337890625,0.0,2876.972900390625,0.946125864982605,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903899550437927,0.3698645532131195,0.3368889391422272,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938741683959961,0.5416193008422852,0.5160643458366394,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934444785118103,0.5418571829795837,0.3806300163269043,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095827102661133,0.3975006341934204,0.3805919885635376,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141072511672974,0.1695449650287628,0.7868360877037048,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788018107414246,1.0,1.0,0.9302830100059508,1.0,-2.882745742797852,1.333876609802246,1.548869013786316,0.6767139434814453,0.9412518739700316,0.9412518739700316,0.0,192.46339416503903,200.0,77004.8671875,0.0,2307.62744140625,1.0,278.1499938964844,282.9613037109375,300.54864501953125,305.575927734375,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445084691047668,1.0,0.0,0.0,3.825183629989624,3.825209617614746,9.763327852851944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.857421875,0.0,1738.2962646484375,1895.4371337890625,0.0,2883.865234375,0.94468891620636,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903899550437927,0.3698645532131195,0.3368889391422272,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938741683959961,0.5416193008422852,0.5160643458366394,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934444785118103,0.5418571829795837,0.3806300163269043,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095827102661133,0.3975006341934204,0.3805919885635376,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141072511672974,0.1695449650287628,0.7868360877037048,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788018107414246,1.0,1.0,0.9302830100059508,1.0,-2.882745742797852,1.333876609802246,1.548869013786316,0.6767139434814453,0.9412518739700316,0.9412518739700316,0.0,192.46339416503903,200.0,77004.8671875,0.0,2307.62744140625,1.0,278.1499938964844,282.9613037109375,300.54864501953125,305.575927734375,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445084691047668,1.0,0.0,0.0,3.825183629989624,3.825209617614746,9.763327852851944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.857421875,0.0,1738.2962646484375,1895.4371337890625,0.0,2883.865234375,0.94468891620636,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873094081878662,0.3694219589233398,0.3366065621376037,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902837634086609,0.5408393740653992,0.5154569745063782,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.892022967338562,0.5449808835983276,0.3828864991664886,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069322109222412,0.3976648151874542,0.3808667361736297,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121082305908203,0.1696027964353561,0.7876534461975098,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809767246246338,1.0,1.0,0.9330668449401855,1.0,-2.8857014179229736,1.3351068496704102,1.550594687461853,0.677059531211853,0.9396547079086304,0.9396547079086304,0.0,195.51666259765625,203.0,76898.2109375,0.0,2327.826904296875,1.0,278.1499938964844,282.9623413085937,300.5165100097656,305.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451938033103943,1.0,0.0,0.0,3.819057941436768,3.819083690643311,9.732082162372535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3154296875,0.0,1730.8209228515625,1895.4371337890625,0.0,2890.277099609375,0.9433085322380066,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873094081878662,0.3694219589233398,0.3366065621376037,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902837634086609,0.5408393740653992,0.5154569745063782,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.892022967338562,0.5449808835983276,0.3828864991664886,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069322109222412,0.3976648151874542,0.3808667361736297,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121082305908203,0.1696027964353561,0.7876534461975098,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809767246246338,1.0,1.0,0.9330668449401855,1.0,-2.8857014179229736,1.3351068496704102,1.550594687461853,0.677059531211853,0.9396547079086304,0.9396547079086304,0.0,195.51666259765625,203.0,76898.2109375,0.0,2327.826904296875,1.0,278.1499938964844,282.9623413085937,300.5165100097656,305.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451938033103943,1.0,0.0,0.0,3.819057941436768,3.819083690643311,9.732082162372535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3154296875,0.0,1730.8209228515625,1895.4371337890625,0.0,2890.277099609375,0.9433085322380066,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987775802612,0.3689708709716797,0.336316168308258,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867679834365845,0.5400371551513672,0.5148270130157471,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471729278564,0.5480836629867554,0.3851240873336792,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042856454849243,0.3978137969970703,0.38112673163414,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101080179214478,0.1696567833423614,0.7884520888328552,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831297039985657,1.0,1.0,0.9358506798744202,1.0,-2.888556957244873,1.3362892866134644,1.5522675514221191,0.6774000525474548,0.9382334351539612,0.9382334351539612,0.0,198.565658569336,206.0,76799.515625,0.0,2347.8681640625,1.0,278.1499938964844,282.9634094238281,300.486572265625,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457976579666138,1.0,0.0,0.0,3.8133161067962646,3.813341856002808,9.702840770842158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0078125,0.0,1723.8033447265625,1895.4371337890625,0.0,2895.927490234375,0.9420122504234314,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987775802612,0.3689708709716797,0.336316168308258,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867679834365845,0.5400371551513672,0.5148270130157471,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471729278564,0.5480836629867554,0.3851240873336792,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042856454849243,0.3978137969970703,0.38112673163414,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101080179214478,0.1696567833423614,0.7884520888328552,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831297039985657,1.0,1.0,0.9358506798744202,1.0,-2.888556957244873,1.3362892866134644,1.5522675514221191,0.6774000525474548,0.9382334351539612,0.9382334351539612,0.0,198.565658569336,206.0,76799.515625,0.0,2347.8681640625,1.0,278.1499938964844,282.9634094238281,300.486572265625,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457976579666138,1.0,0.0,0.0,3.8133161067962646,3.813341856002808,9.702840770842158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0078125,0.0,1723.8033447265625,1895.4371337890625,0.0,2895.927490234375,0.9420122504234314,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828198671340942,0.3687427639961242,0.3361685276031494,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850388526916504,0.5396295189857483,0.5145055055618286,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899781107902527,0.5496304631233215,0.3862387537956238,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029787540435791,0.3978835642337799,0.3812521398067474,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091165542602539,0.1696827709674835,0.7888461947441101,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841992497444153,1.0,1.0,0.93724262714386,1.0,-2.8899567127227783,1.336867332458496,1.5530893802642822,0.6775712966918945,0.937599778175354,0.937599778175354,0.0,200.0887451171875,206.0,76753.6328125,0.0,2357.84716796875,1.0,278.1499938964844,282.9639587402344,300.47247314453125,305.4800109863281,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460605144500732,1.0,0.0,0.0,3.810615539550781,3.810641050338745,9.6891017165035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2822265625,0.0,1720.4940185546875,1895.4371337890625,0.0,2898.38720703125,0.941401481628418,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813591361045837,0.3685126602649688,0.3360189497470855,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.883329451084137,0.5392165780067444,0.5141786932945251,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893221616744995,0.5511729121208191,0.3873502314090729,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016856908798218,0.39794921875,0.3813735544681549,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081331372261047,0.1697079837322235,0.7892362475395203,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852634310722351,1.0,1.0,0.9386574029922484,1.0,-2.8913350105285645,1.337432622909546,1.5539023876190186,0.6777427196502686,0.9370421171188354,0.9370421171188354,0.0,201.60968017578125,209.0,76711.5390625,0.0,2367.785888671875,1.0,278.1499938964844,282.9644775390625,300.459228515625,305.4632568359375,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463144898414612,1.0,0.0,0.0,3.808106422424317,3.8081321716308594,9.676347190179513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.52734375,0.0,1717.4097900390625,1895.4371337890625,0.0,2900.76416015625,0.9408329129219056,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791717648506165,0.3681601881980896,0.3357890248298645,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807677030563354,0.5385821461677551,0.513675332069397,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883489370346069,0.5535131692886353,0.3890363276004791,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997457981109619,0.398043692111969,0.381552904844284,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066524386405945,0.1697454750537872,0.7898247838020325,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868734121322632,1.0,1.0,0.9408078789711,1.0,-2.893402576446533,1.338278889656067,1.555123805999756,0.6780067682266235,0.9363030791282654,0.9363030791282654,0.0,203.9202117919922,209.0,76653.078125,0.0,2382.856201171875,1.0,278.1499938964844,282.9652709960937,300.4403686523437,305.4394226074219,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466451168060303,1.0,0.0,0.0,3.8045883178710938,3.8046138286590576,9.658476756158052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.0791015625,0.0,1713.0701904296875,1895.4371337890625,0.0,2903.858642578125,0.940034031867981,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784898281097412,0.3680476248264313,0.3357152342796325,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799681067466736,0.5383785963058472,0.5135132074356079,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880473971366882,0.5542488098144531,0.3895664811134338,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991396188735962,0.3980707824230194,0.3816068768501282,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061888337135315,0.1697568744421005,0.7900083661079407,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873786211013794,1.0,1.0,0.941486954689026,1.0,-2.8940422534942627,1.3385392427444458,1.555503010749817,0.6780909895896912,0.9361162185668944,0.9361162185668944,0.0,204.6482391357422,212.0,76637.375,0.0,2387.587158203125,1.0,278.1499938964844,282.9654846191406,300.4350280761719,305.4327087402344,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467580080032349,1.0,0.0,0.0,3.803632259368897,3.803657770156861,9.65362232818734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5771484375,0.0,1711.884765625,1895.4371337890625,0.0,2904.915283203125,0.9398162961006165,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775688648223877,0.3675774335861206,0.335406631231308,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766825199127197,0.5375272631645203,0.5128346085548401,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868201971054077,0.5573143362998962,0.3917751610279083,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966459393501282,0.3981812298297882,0.3818294405937195,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.604274332523346,0.1698042601346969,0.7907727360725403,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787311553955,1.0,1.0,0.9443165063858032,1.0,-2.8966963291168213,1.3396202325820925,1.5570759773254397,0.6784500479698181,0.9354661107063292,0.9354661107063292,0.0,207.683837890625,215.0,76577.8125,0.0,2407.314208984375,1.0,278.1499938964844,282.9664611816406,300.4140014648437,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470946550369263,1.0,0.0,0.0,3.799926042556762,3.799951553344727,9.634818525228184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.26171875,0.0,1707.26220703125,1895.4371337890625,0.0,2908.066650390625,0.938969910144806,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775688648223877,0.3675774335861206,0.335406631231308,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766825199127197,0.5375272631645203,0.5128346085548401,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868201971054077,0.5573143362998962,0.3917751610279083,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966459393501282,0.3981812298297882,0.3818294405937195,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.604274332523346,0.1698042601346969,0.7907727360725403,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787311553955,1.0,1.0,0.9443165063858032,1.0,-2.8966963291168213,1.3396202325820925,1.5570759773254397,0.6784500479698181,0.9354661107063292,0.9354661107063292,0.0,207.683837890625,215.0,76577.8125,0.0,2407.314208984375,1.0,278.1499938964844,282.9664611816406,300.4140014648437,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470946550369263,1.0,0.0,0.0,3.799926042556762,3.799951553344727,9.634818525228184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.26171875,0.0,1707.26220703125,1895.4371337890625,0.0,2908.066650390625,0.938969910144806,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729545831680298,0.3671019673347473,0.335093080997467,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734715580940247,0.5366623997688293,0.5121428370475769,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856377005577087,0.5603668093681335,0.3939747214317322,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942034602165222,0.3982798457145691,0.3820405602455139,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023895144462585,0.1698502749204635,0.7915300130844116,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915635228157043,1.0,1.0,0.9471544027328492,1.0,-2.8992950916290283,1.340673804283142,1.5586214065551758,0.6788188219070435,0.9351252913475036,0.9351252913475036,0.0,210.7158203125,218.0,76536.109375,0.0,2426.958984375,1.0,278.1499938964844,282.96728515625,300.3968200683594,305.3846740722656,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473483324050903,1.0,0.0,0.0,3.797210454940796,3.7972357273101807,9.62105332291685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3564453125,0.0,1703.811279296875,1895.4371337890625,0.0,2910.441162109375,0.9383438229560852,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729545831680298,0.3671019673347473,0.335093080997467,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734715580940247,0.5366623997688293,0.5121428370475769,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856377005577087,0.5603668093681335,0.3939747214317322,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942034602165222,0.3982798457145691,0.3820405602455139,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023895144462585,0.1698502749204635,0.7915300130844116,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915635228157043,1.0,1.0,0.9471544027328492,1.0,-2.8992950916290283,1.340673804283142,1.5586214065551758,0.6788188219070435,0.9351252913475036,0.9351252913475036,0.0,210.7158203125,218.0,76536.109375,0.0,2426.958984375,1.0,278.1499938964844,282.96728515625,300.3968200683594,305.3846740722656,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473483324050903,1.0,0.0,0.0,3.797210454940796,3.7972357273101807,9.62105332291685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3564453125,0.0,1703.811279296875,1895.4371337890625,0.0,2910.441162109375,0.9383438229560852,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702862024307251,0.3666219413280487,0.3347751498222351,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703339695930481,0.535785436630249,0.5114390850067139,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844969868659973,0.5634051561355591,0.3961644172668457,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918111085891724,0.3983671963214874,0.382240742444992,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005342602729797,0.1698951572179794,0.7922813892364502,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936336517333984,1.0,1.0,0.9499922394752502,1.0,-2.9018430709838867,1.3417026996612549,1.5601404905319214,0.6791985630989075,0.9351389408111572,0.9351389408111572,0.0,213.74432373046875,221.0,76515.25,0.0,2446.52783203125,1.0,278.1499938964844,282.9679870605469,300.3840026855469,305.3688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475261926651001,1.0,0.0,0.0,3.795632123947144,3.7956576347351074,9.613056590751512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.51171875,0.0,1701.703369140625,1895.4371337890625,0.0,2912.106201171875,0.9379715919494628,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702862024307251,0.3666219413280487,0.3347751498222351,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703339695930481,0.535785436630249,0.5114390850067139,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844969868659973,0.5634051561355591,0.3961644172668457,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918111085891724,0.3983671963214874,0.382240742444992,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005342602729797,0.1698951572179794,0.7922813892364502,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936336517333984,1.0,1.0,0.9499922394752502,1.0,-2.9018430709838867,1.3417026996612549,1.5601404905319214,0.6791985630989075,0.9351389408111572,0.9351389408111572,0.0,213.74432373046875,221.0,76515.25,0.0,2446.52783203125,1.0,278.1499938964844,282.9679870605469,300.3840026855469,305.3688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475261926651001,1.0,0.0,0.0,3.795632123947144,3.7956576347351074,9.613056590751512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.51171875,0.0,1701.703369140625,1895.4371337890625,0.0,2912.106201171875,0.9379715919494628,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689756751060486,0.3663807511329651,0.3346150815486908,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.868791937828064,0.5353438854217529,0.5110841989517212,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839414119720459,0.5649206638336182,0.3972565233707428,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906332015991211,0.3984078466892242,0.3823378980159759,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996170043945312,0.1699173599481582,0.792655885219574,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.594664454460144,1.0,1.0,0.9514111280441284,1.0,-2.9031035900115967,1.34221088886261,1.5608925819396973,0.6793922781944275,0.9352644085884094,0.9352644085884094,0.0,215.2584991455078,221.0,76511.6796875,0.0,2456.2998046875,1.0,278.1499938964844,282.96832275390625,300.3790283203125,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475577235221863,1.0,0.0,0.0,3.795210123062134,3.7952356338500977,9.610920415070725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.2412109375,0.0,1701.0809326171875,1895.4371337890625,0.0,2912.401123046875,0.9378674030303956,1.0,0.0,3.0,1.0,0.0
