time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676812410354614,0.366138756275177,0.3344541788101196,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672679662704468,0.5348998308181763,0.510726809501648,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833954334259033,0.566431999206543,0.3983458578586578,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894675731658936,0.3984459638595581,0.3824325799942016,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987071394920349,0.1699393689632415,0.793029248714447,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956918597221375,1.0,1.0,0.9528309106826782,1.0,-2.9043526649475098,1.3427135944366455,1.5616389513015747,0.6795888543128967,0.935502588748932,0.935502588748932,0.0,216.77169799804688,224.0,76514.6328125,0.0,2466.0546875,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.35845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475765585899353,1.0,0.0,0.0,3.795143842697144,3.795169115066528,9.61058390203107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.544921875,0.0,1700.8756103515625,1895.4371337890625,0.0,2912.577880859375,0.9378423690795898,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651389837265015,0.3656529784202575,0.3341306447982788,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642726540565491,0.5340065360069275,0.5100069046020508,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823314309120178,0.5694464445114136,0.4005186259746551,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871725559234619,0.3985165655612945,0.3826164305210113,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969085097312927,0.1699831187725067,0.7937744855880737,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977382659912109,1.0,1.0,0.9556703567504884,1.0,-2.906826496124268,1.343708038330078,1.5631184577941897,0.6799900531768799,0.936263620853424,0.936263620853424,0.0,219.7972869873047,227.0,76537.25,0.0,2485.540283203125,1.0,278.1499938964844,282.9690246582031,300.3715515136719,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475130200386047,1.0,0.0,0.0,3.7959299087524414,3.795955419540405,9.614565215088078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1728515625,0.0,1701.5472412109375,1895.4371337890625,0.0,2911.98291015625,0.937997341156006,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651389837265015,0.3656529784202575,0.3341306447982788,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642726540565491,0.5340065360069275,0.5100069046020508,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823314309120178,0.5694464445114136,0.4005186259746551,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871725559234619,0.3985165655612945,0.3826164305210113,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969085097312927,0.1699831187725067,0.7937744855880737,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977382659912109,1.0,1.0,0.9556703567504884,1.0,-2.906826496124268,1.343708038330078,1.5631184577941897,0.6799900531768799,0.936263620853424,0.936263620853424,0.0,219.7972869873047,227.0,76537.25,0.0,2485.540283203125,1.0,278.1499938964844,282.9690246582031,300.3715515136719,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475130200386047,1.0,0.0,0.0,3.7959299087524414,3.795955419540405,9.614565215088078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1728515625,0.0,1701.5472412109375,1895.4371337890625,0.0,2911.98291015625,0.937997341156006,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626581788063049,0.3651651442050934,0.3338050842285156,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613470792770386,0.533106803894043,0.5092804431915283,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813030123710632,0.5724474787712097,0.4026819765567779,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849254012107849,0.398579478263855,0.3827927708625793,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951382517814636,0.1700265258550644,0.7945176362991333,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.599773108959198,1.0,1.0,0.9585098028182985,1.0,-2.9092674255371094,1.3446873426437378,1.5645800828933716,0.6804021596908569,0.9374508261680604,0.9374508261680604,0.0,222.82083129882807,230.0,76585.46875,0.0,2504.987060546875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473421931266785,1.0,0.0,0.0,3.798144817352295,3.798170328140259,9.625788379707956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9560546875,0.0,1703.9129638671875,1895.4371337890625,0.0,2910.3837890625,0.938471794128418,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626581788063049,0.3651651442050934,0.3338050842285156,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613470792770386,0.533106803894043,0.5092804431915283,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813030123710632,0.5724474787712097,0.4026819765567779,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849254012107849,0.398579478263855,0.3827927708625793,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951382517814636,0.1700265258550644,0.7945176362991333,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.599773108959198,1.0,1.0,0.9585098028182985,1.0,-2.9092674255371094,1.3446873426437378,1.5645800828933716,0.6804021596908569,0.9374508261680604,0.9374508261680604,0.0,222.82083129882807,230.0,76585.46875,0.0,2504.987060546875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473421931266785,1.0,0.0,0.0,3.798144817352295,3.798170328140259,9.625788379707956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9560546875,0.0,1703.9129638671875,1895.4371337890625,0.0,2910.3837890625,0.938471794128418,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602359652519226,0.3646750152111053,0.3334774971008301,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584882020950317,0.5322012305259705,0.508548378944397,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803067207336426,0.5754340887069702,0.4048354029655456,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827239632606506,0.3986349403858185,0.3829620778560638,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933946371078491,0.1700693219900131,0.7952584028244019,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017971634864807,1.0,1.0,0.9613761901855468,1.0,-2.9116759300231934,1.345651388168335,1.5660245418548584,0.6808158159255981,0.9388781785964966,0.9388781785964966,0.0,225.843490600586,233.0,76652.5390625,0.0,2524.4013671875,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471618890762329,1.0,0.0,0.0,3.801548004150391,3.8015735149383545,9.643046041674095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2978515625,0.0,1707.7435302734375,1895.4371337890625,0.0,2908.695556640625,0.9392152428627014,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602359652519226,0.3646750152111053,0.3334774971008301,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584882020950317,0.5322012305259705,0.508548378944397,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803067207336426,0.5754340887069702,0.4048354029655456,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827239632606506,0.3986349403858185,0.3829620778560638,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933946371078491,0.1700693219900131,0.7952584028244019,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017971634864807,1.0,1.0,0.9613761901855468,1.0,-2.9116759300231934,1.345651388168335,1.5660245418548584,0.6808158159255981,0.9388781785964966,0.9388781785964966,0.0,225.843490600586,233.0,76652.5390625,0.0,2524.4013671875,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471618890762329,1.0,0.0,0.0,3.801548004150391,3.8015735149383545,9.643046041674095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2978515625,0.0,1707.7435302734375,1895.4371337890625,0.0,2908.695556640625,0.9392152428627014,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578697800636292,0.3641806542873382,0.333146333694458,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556933999061584,0.5312879085540771,0.507809042930603,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793376088142395,0.5783981084823608,0.4069735705852508,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805655598640442,0.3986797928810119,0.3831215500831604,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764736175537,0.1701105237007141,0.7959924936294556,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079261779785,1.0,1.0,0.9642426371574402,1.0,-2.914034128189087,1.346595048904419,1.567439079284668,0.6812205910682678,0.9403192400932312,0.9403192400932312,0.0,228.86355590820312,236.0,76730.0625,0.0,2543.740234375,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470718264579773,1.0,0.0,0.0,3.80573320388794,3.8057587146759033,9.664290701039135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1123046875,0.0,1712.6221923828125,1895.4371337890625,0.0,2907.852783203125,0.9401426315307616,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578697800636292,0.3641806542873382,0.333146333694458,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556933999061584,0.5312879085540771,0.507809042930603,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793376088142395,0.5783981084823608,0.4069735705852508,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805655598640442,0.3986797928810119,0.3831215500831604,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764736175537,0.1701105237007141,0.7959924936294556,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079261779785,1.0,1.0,0.9642426371574402,1.0,-2.914034128189087,1.346595048904419,1.567439079284668,0.6812205910682678,0.9403192400932312,0.9403192400932312,0.0,228.86355590820312,236.0,76730.0625,0.0,2543.740234375,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470718264579773,1.0,0.0,0.0,3.80573320388794,3.8057587146759033,9.664290701039135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1123046875,0.0,1712.6221923828125,1895.4371337890625,0.0,2907.852783203125,0.9401426315307616,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567059397697449,0.363932728767395,0.3329801857471466,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.854318380355835,0.5308300256729126,0.5074383020401001,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788632750511169,0.5798768997192383,0.4080402851104736,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795017957687378,0.3987004458904266,0.3831996619701385,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908257365226746,0.1701308637857437,0.7963587641716003,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048104166984558,1.0,1.0,0.9656758308410645,1.0,-2.9152042865753174,1.3470641374588013,1.5681402683258057,0.6814221143722534,0.9410396218299866,0.9410396218299866,0.0,230.37538146972656,236.0,76770.2578125,0.0,2553.414306640625,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470088243484497,1.0,0.0,0.0,3.80793023109436,3.807955741882324,9.675451337898269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.359375,0.0,1715.207763671875,1895.4371337890625,0.0,2907.262939453125,0.9406310319900512,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555557489395142,0.3636840581893921,0.3328132927417755,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529589176177979,0.5303708910942078,0.5070661902427673,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783955574035645,0.5813505053520203,0.409103512763977,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784488201141357,0.398718923330307,0.3832757174968719,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899813771247864,0.170150876045227,0.7967235445976257,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058099865913391,1.0,1.0,0.9671041369438172,1.0,-2.9163644313812256,1.347529649734497,1.5688347816467283,0.681622326374054,0.9417843222618104,0.9417843222618104,0.0,231.8864898681641,239.0,76812.6015625,0.0,2563.07275390625,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469512462615967,1.0,0.0,0.0,3.810236692428589,3.810262441635132,9.687176998340874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0986328125,0.0,1717.93603515625,1895.4371337890625,0.0,2906.72412109375,0.9411453008651732,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536531686782837,0.3632646799087524,0.3325313627719879,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507093787193298,0.5295969843864441,0.5064385533332825,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776242733001709,0.5838150382041931,0.410881906747818,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.776703417301178,0.3987451195716858,0.3833988308906555,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885769128799438,0.1701839417219162,0.7973334789276123,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074825525283813,1.0,1.0,0.9695037007331848,1.0,-2.918290376663208,1.3483028411865234,1.5699875354766846,0.6819549798965454,0.943080186843872,0.943080186843872,0.0,234.4237518310547,239.0,76887.7265625,0.0,2579.265625,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468623161315918,1.0,0.0,0.0,3.814350128173828,3.814375638961792,9.708103334560292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.755859375,0.0,1722.8287353515625,1895.4371337890625,0.0,2905.8916015625,0.94206440448761,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532947659492493,0.3631846308708191,0.3324775397777557,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502854704856873,0.5294492840766907,0.5063187479972839,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774793148040771,0.584283173084259,0.4112198054790497,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763741612434387,0.3987496197223663,0.3834218084812164,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883112549781799,0.1701901704072952,0.7974494099617004,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078003644943237,1.0,1.0,0.9699607491493224,1.0,-2.918654680252075,1.3484492301940918,1.570205569267273,0.682017982006073,0.9433302879333496,0.9433302879333496,0.0,234.9072265625,242.0,76902.375,0.0,2582.348876953125,1.0,278.1499938964844,282.9677124023437,300.40338134765625,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468427062034607,1.0,0.0,0.0,3.815154075622559,3.8151795864105225,9.71219606071827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.822265625,0.0,1723.7882080078125,1895.4371337890625,0.0,2905.7080078125,0.9422441720962524,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510837316513062,0.3626833856105804,0.3321402072906494,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476694822311401,0.5285252332687378,0.5055689215660095,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.876587986946106,0.5872021913528442,0.4133265316486358,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743402719497681,0.3987745642662048,0.3835625350475311,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586664617061615,0.1702289134263992,0.7981729507446289,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.609781801700592,1.0,1.0,0.972817361354828,1.0,-2.9209184646606445,1.3493596315383911,1.5715588331222534,0.682410717010498,0.9449397325515748,0.9449397325515748,0.0,237.9293212890625,230.0,76996.8125,0.0,2601.61181640625,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.4226989746094,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467052578926086,1.0,0.0,0.0,3.8203303813934326,3.820356130599976,9.73856913333293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6904296875,0.0,1729.98095703125,1895.4371337890625,0.0,2904.421630859375,0.9434025287628174,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510837316513062,0.3626833856105804,0.3321402072906494,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476694822311401,0.5285252332687378,0.5055689215660095,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.876587986946106,0.5872021913528442,0.4133265316486358,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743402719497681,0.3987745642662048,0.3835625350475311,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586664617061615,0.1702289134263992,0.7981729507446289,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.609781801700592,1.0,1.0,0.972817361354828,1.0,-2.9209184646606445,1.3493596315383911,1.5715588331222534,0.682410717010498,0.9449397325515748,0.9449397325515748,0.0,237.9293212890625,230.0,76996.8125,0.0,2601.61181640625,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.4226989746094,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467052578926086,1.0,0.0,0.0,3.8203303813934326,3.820356130599976,9.73856913333293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6904296875,0.0,1729.98095703125,1895.4371337890625,0.0,2904.421630859375,0.9434025287628174,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.753154993057251,0.362204909324646,0.3315654098987579,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499285578727722,0.527612030506134,0.5045619010925293,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810358047485352,0.5901259183883667,0.4152383208274841,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769628763198853,0.3988096714019775,0.3834446966648102,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789892196655,0.1702864468097686,0.7976999878883362,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.607276439666748,1.0,1.0,0.9756847620010376,1.0,-2.920607805252075,1.3490110635757446,1.57159686088562,0.6821588277816772,0.944815158843994,0.944815158843994,0.0,234.2036590576172,218.0,77041.4296875,0.0,2582.471923828125,1.0,278.1499938964844,282.965576171875,300.4252014160156,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464940190315247,1.0,0.0,0.0,3.8237783908844,3.8238039016723633,9.756155350260087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3349609375,0.0,1734.5799560546875,1895.4371337890625,0.0,2902.4443359375,0.9441983103752136,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.753154993057251,0.362204909324646,0.3315654098987579,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499285578727722,0.527612030506134,0.5045619010925293,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810358047485352,0.5901259183883667,0.4152383208274841,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769628763198853,0.3988096714019775,0.3834446966648102,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789892196655,0.1702864468097686,0.7976999878883362,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.607276439666748,1.0,1.0,0.9756847620010376,1.0,-2.920607805252075,1.3490110635757446,1.57159686088562,0.6821588277816772,0.944815158843994,0.944815158843994,0.0,234.2036590576172,218.0,77041.4296875,0.0,2582.471923828125,1.0,278.1499938964844,282.965576171875,300.4252014160156,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464940190315247,1.0,0.0,0.0,3.8237783908844,3.8238039016723633,9.756155350260087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3349609375,0.0,1734.5799560546875,1895.4371337890625,0.0,2902.4443359375,0.9441983103752136,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119205474854,0.3617916405200958,0.3309014439582824,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552173376083374,0.5267435312271118,0.5034417510032654,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214826583862,0.5930843353271484,0.4170595705509186,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824780941009521,0.3988882601261139,0.3832128047943115,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934663414955139,0.1704059094190597,0.7967635989189148,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027072072029114,1.0,1.0,0.9785521626472472,1.0,-2.9192490577697754,1.3481618165969849,1.5710872411727903,0.6816061735153198,0.9441784024238586,0.9441784024238586,0.0,226.6696014404297,206.0,77055.875,0.0,2542.4365234375,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461514115333557,1.0,0.0,0.0,3.8245656490325928,3.824591398239136,9.760174179973546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7275390625,0.0,1735.9896240234375,1895.4371337890625,0.0,2899.238037109375,0.944417119026184,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119205474854,0.3617916405200958,0.3309014439582824,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552173376083374,0.5267435312271118,0.5034417510032654,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214826583862,0.5930843353271484,0.4170595705509186,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824780941009521,0.3988882601261139,0.3832128047943115,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934663414955139,0.1704059094190597,0.7967635989189148,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027072072029114,1.0,1.0,0.9785521626472472,1.0,-2.9192490577697754,1.3481618165969849,1.5710872411727903,0.6816061735153198,0.9441784024238586,0.9441784024238586,0.0,226.6696014404297,206.0,77055.875,0.0,2542.4365234375,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461514115333557,1.0,0.0,0.0,3.8245656490325928,3.824591398239136,9.760174179973546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7275390625,0.0,1735.9896240234375,1895.4371337890625,0.0,2899.238037109375,0.944417119026184,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610313892364502,0.3616102933883667,0.3305612802505493,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586921691894531,0.5263292193412781,0.5028672218322754,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.89361572265625,0.5945785045623779,0.4179562032222748,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860162258148193,0.3989461660385132,0.3830814063549042,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963733196258545,0.170491948723793,0.7962567210197449,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999333262443542,1.0,1.0,0.9799858331680298,1.0,-2.9184606075286865,1.347685933113098,1.5707745552062988,0.681300699710846,0.9439632892608644,0.9439632892608644,0.0,222.06369018554688,206.0,77060.4921875,0.0,2518.056640625,1.0,278.1499938964844,282.9656982421875,300.4436950683594,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459438681602478,1.0,0.0,0.0,3.824542760848999,3.824568510055542,9.76005708253069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6640625,0.0,1736.080322265625,1895.4371337890625,0.0,2897.2958984375,0.9444239139556884,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645308971405029,0.3614416122436523,0.3302212059497833,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625926375389099,0.5259266495704651,0.5022911429405212,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988561630249023,0.5960794687271118,0.4188488125801086,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.78994220495224,0.3990136384963989,0.3829469680786133,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.599564254283905,0.1705921739339828,0.7957559823989868,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969706177711487,1.0,1.0,0.9813706278800964,1.0,-2.9176688194274902,1.347212553024292,1.5704562664031982,0.6809977293014526,0.9438301920890808,0.9438301920890808,0.0,217.1410217285156,194.0,77065.4453125,0.0,2492.1083984375,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457223176956177,1.0,0.0,0.0,3.8244516849517822,3.824477434158325,9.759590966496037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7646484375,0.0,1736.0367431640625,1895.4371337890625,0.0,2895.222412109375,0.9444108605384828,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261019706726,0.3611385226249695,0.3295475840568542,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716243505477905,0.5251548290252686,0.5011439323425293,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109326004981996,0.5990985035896301,0.420626699924469,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988758683204651,0.3991748094558716,0.3826766610145569,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921949386597,0.1708332300186157,0.7948135137557983,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906204581260681,1.0,1.0,0.9841402173042296,1.0,-2.916158437728882,1.3463046550750732,1.569853663444519,0.6804137229919434,0.9438217282295228,0.9438217282295228,0.0,206.59884643554688,182.0,77079.796875,0.0,2436.921142578125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845258355140686,1.0,0.0,0.0,3.824389934539795,3.824415683746338,9.759276053955546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0224609375,0.0,1735.978759765625,1895.4371337890625,0.0,2890.880859375,0.9444011449813844,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261019706726,0.3611385226249695,0.3295475840568542,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716243505477905,0.5251548290252686,0.5011439323425293,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109326004981996,0.5990985035896301,0.420626699924469,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988758683204651,0.3991748094558716,0.3826766610145569,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921949386597,0.1708332300186157,0.7948135137557983,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906204581260681,1.0,1.0,0.9841402173042296,1.0,-2.916158437728882,1.3463046550750732,1.569853663444519,0.6804137229919434,0.9438217282295228,0.9438217282295228,0.0,206.59884643554688,182.0,77079.796875,0.0,2436.921142578125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845258355140686,1.0,0.0,0.0,3.824389934539795,3.824415683746338,9.759276053955546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0224609375,0.0,1735.978759765625,1895.4371337890625,0.0,2890.880859375,0.9444011449813844,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820989489555359,0.3608701229095459,0.3288860321044922,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.882209300994873,0.5244160890579224,0.500007688999176,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257541298866272,0.6021308898925781,0.4223987758159637,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090513944625854,0.3993621170520782,0.3824105560779571,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711175143718719,0.7939696311950684,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089751243591,1.0,1.0,0.986909806728363,1.0,-2.9147942066192627,1.3454716205596924,1.5693224668502808,0.6798720955848694,0.944088876247406,0.944088876247406,0.0,195.49839782714844,170.0,77102.1640625,0.0,2379.275146484375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447883725166321,1.0,0.0,0.0,3.824750661849976,3.824776411056519,9.761117780726636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9755859375,0.0,1736.34814453125,1895.4371337890625,0.0,2886.484130859375,0.944478154182434,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820989489555359,0.3608701229095459,0.3288860321044922,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.882209300994873,0.5244160890579224,0.500007688999176,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257541298866272,0.6021308898925781,0.4223987758159637,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090513944625854,0.3993621170520782,0.3824105560779571,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711175143718719,0.7939696311950684,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089751243591,1.0,1.0,0.986909806728363,1.0,-2.9147942066192627,1.3454716205596924,1.5693224668502808,0.6798720955848694,0.944088876247406,0.944088876247406,0.0,195.49839782714844,170.0,77102.1640625,0.0,2379.275146484375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447883725166321,1.0,0.0,0.0,3.824750661849976,3.824776411056519,9.761117780726636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9755859375,0.0,1736.34814453125,1895.4371337890625,0.0,2886.484130859375,0.944478154182434,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.79300856590271,0.3606314361095428,0.3282392024993896,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944246172904968,0.5237050652503967,0.4988850653171539,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425713419914246,0.6051682829856873,0.4241650998592376,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199557065963745,0.399570494890213,0.3821516036987304,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.622907280921936,0.1714405119419098,0.7932408452033997,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769461989402771,1.0,1.0,0.9896340370178224,1.0,-2.9136061668396,1.3447303771972656,1.5688756704330444,0.6793839931488037,0.944561243057251,0.944561243057251,0.0,184.04042053222656,158.0,77133.453125,0.0,2320.216064453125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443312644958496,1.0,0.0,0.0,3.825678586959839,3.825704336166382,9.765853974386118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7119140625,0.0,1737.376953125,1895.4371337890625,0.0,2882.20751953125,0.9446793794631958,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.79300856590271,0.3606314361095428,0.3282392024993896,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944246172904968,0.5237050652503967,0.4988850653171539,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425713419914246,0.6051682829856873,0.4241650998592376,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199557065963745,0.399570494890213,0.3821516036987304,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.622907280921936,0.1714405119419098,0.7932408452033997,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769461989402771,1.0,1.0,0.9896340370178224,1.0,-2.9136061668396,1.3447303771972656,1.5688756704330444,0.6793839931488037,0.944561243057251,0.944561243057251,0.0,184.04042053222656,158.0,77133.453125,0.0,2320.216064453125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443312644958496,1.0,0.0,0.0,3.825678586959839,3.825704336166382,9.765853974386118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7119140625,0.0,1737.376953125,1895.4371337890625,0.0,2882.20751953125,0.9446793794631958,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053761720657349,0.360414057970047,0.3276059925556183,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085010886192322,0.5230147838592529,0.4977758526802063,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603650569915771,0.6082039475440979,0.4259259104728699,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318880200386047,0.3997941613197326,0.3819009065628052,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098638534546,0.1717918962240219,0.7926134467124939,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698302388191223,1.0,1.0,0.9923583269119264,1.0,-2.912571907043457,1.3440673351287842,1.5685045719146729,0.6789408326148987,0.9451576471328736,0.9451576471328736,0.0,172.41416931152344,146.0,77171.8671875,0.0,2260.640869140625,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438852429389954,1.0,0.0,0.0,3.8270769119262695,3.827102661132813,9.772994644663413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.833984375,0.0,1738.980712890625,1895.4371337890625,0.0,2878.03564453125,0.9449862241744996,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053761720657349,0.360414057970047,0.3276059925556183,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085010886192322,0.5230147838592529,0.4977758526802063,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603650569915771,0.6082039475440979,0.4259259104728699,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318880200386047,0.3997941613197326,0.3819009065628052,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098638534546,0.1717918962240219,0.7926134467124939,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698302388191223,1.0,1.0,0.9923583269119264,1.0,-2.912571907043457,1.3440673351287842,1.5685045719146729,0.6789408326148987,0.9451576471328736,0.9451576471328736,0.0,172.41416931152344,146.0,77171.8671875,0.0,2260.640869140625,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438852429389954,1.0,0.0,0.0,3.8270769119262695,3.827102661132813,9.772994644663413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.833984375,0.0,1738.980712890625,1895.4371337890625,0.0,2878.03564453125,0.9449862241744996,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.811989426612854,0.3603125214576721,0.3272943198680877,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.91686749458313,0.5226776003837585,0.4972269237041473,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693549275398254,0.6097196936607361,0.4268036782741546,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384662866592407,0.3999119699001312,0.3817793130874634,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416879653931,0.1719772517681121,0.7923359274864197,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662264227867126,1.0,1.0,0.9937204718589784,1.0,-2.91211462020874,1.343766212463379,1.5683485269546509,0.678736686706543,0.9454966187477112,0.9454966187477112,0.0,166.554931640625,146.0,77193.640625,0.0,2230.741943359375,1.0,278.1499938964844,282.9697265625,300.5181579589844,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436685800552368,1.0,0.0,0.0,3.8279426097869873,3.8279683589935294,9.777415925782409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.388671875,0.0,1739.9886474609375,1895.4371337890625,0.0,2876.009033203125,0.9451773166656494,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187466859817505,0.3602136075496673,0.3269849121570587,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260823130607604,0.5223433971405029,0.4966806471347809,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.978237807750702,0.6112344861030579,0.4276807606220245,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455531597137451,0.4000319838523865,0.3816596865653991,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424798369407654,0.1721660941839218,0.7920740842819214,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.562602698802948,0.9998814463615416,0.9998814463615416,0.9949764013290404,1.0,-2.911679267883301,1.3434773683547974,1.568201780319214,0.6785404086112976,0.9458515644073486,0.9458515644073486,0.0,160.69268798828125,134.0,77216.3984375,0.0,2200.878662109375,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.5508728027344,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434528112411499,1.0,0.0,0.0,3.828871488571167,3.82889723777771,9.782162351257284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.13671875,0.0,1741.0751953125,1895.4371337890625,0.0,2873.990966796875,0.9453827738761902,1.0,0.0,3.0,1.0,0.0
