time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320003151893616,0.3600401878356933,0.326427549123764,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445671439170836,0.5217373371124268,0.4956885874271393,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.993954598903656,0.6142503023147583,0.4294227361679077,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601229786872864,0.4002581238746643,0.3814491629600525,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537383794784546,0.1725282073020935,0.7916781306266785,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437744140625,284.9503479003906,1.0,0.5557724833488464,0.9996632933616638,0.9996632933616638,0.9972872138023376,1.0,-2.909667730331421,1.342355489730835,1.5673121213912964,0.6778743863105774,0.945699155330658,0.945699155330658,0.0,149.93948364257812,134.0,77232.2421875,0.0,2145.167724609375,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843023955821991,1.0,0.0,0.0,3.829495429992676,3.8295211791992174,9.785350130186998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.0634765625,0.0,1741.96142578125,1895.4371337890625,0.0,2869.98095703125,0.9455297589302064,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332263827323914,0.3600253164768219,0.3263795673847198,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.946237862110138,0.5216848254203796,0.4956028163433075,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.99526447057724,0.6145212054252625,0.4295791685581207,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.861494779586792,0.4002778828144073,0.3814312517642975,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.654803454875946,0.1725601106882095,0.7916468977928162,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.24395751953125,284.9502868652344,1.0,0.5551724433898926,0.9996443390846252,0.9996443390846252,0.9974882006645204,1.0,-2.9094457626342773,1.342235088348389,1.567210674285889,0.6778046488761902,0.9456547498703004,0.9456547498703004,0.0,149.0091094970703,122.0,77232.59375,0.0,2140.310546875,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429851531982422,1.0,0.0,0.0,3.829505920410156,3.829531669616699,9.785404699869105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.57421875,0.0,1741.9930419921875,1895.4371337890625,0.0,2869.6181640625,0.9455332159996032,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463895320892334,0.3597767651081085,0.3258367776870727,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631690382957458,0.5209602117538452,0.4945898652076721,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192094087600708,0.4161736965179443,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.876331627368927,0.4004620611667633,0.3812682330608368,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664338111877441,0.1729152500629425,0.7915855646133423,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.93817138671875,1.0,0.5468524694442749,0.9994072318077089,0.9994072318077089,1.0,1.0,-2.8929882049560547,1.3340132236480713,1.5589749813079834,0.6735472679138184,0.9355390071868896,0.9355390071868896,0.0,139.20570373535156,125.0,76955.0234375,0.0,2062.76220703125,1.0,278.1499938964844,282.96405029296875,300.5570678710937,305.5743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36342.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423145413398743,1.0,0.0,0.0,3.820979595184326,3.821005344390869,9.741878557179009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.70703125,0.0,1734.5230712890625,1895.4371337890625,0.0,2863.34765625,0.943735659122467,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463895320892334,0.3597767651081085,0.3258367776870727,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631690382957458,0.5209602117538452,0.4945898652076721,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192094087600708,0.4161736965179443,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.876331627368927,0.4004620611667633,0.3812682330608368,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664338111877441,0.1729152500629425,0.7915855646133423,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.93817138671875,1.0,0.5468524694442749,0.9994072318077089,0.9994072318077089,1.0,1.0,-2.8929882049560547,1.3340132236480713,1.5589749813079834,0.6735472679138184,0.9355390071868896,0.9355390071868896,0.0,139.20570373535156,125.0,76955.0234375,0.0,2062.76220703125,1.0,278.1499938964844,282.96405029296875,300.5570678710937,305.5743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36342.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423145413398743,1.0,0.0,0.0,3.820979595184326,3.821005344390869,9.741878557179009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.70703125,0.0,1734.5230712890625,1895.4371337890625,0.0,2863.34765625,0.943735659122467,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531476855278015,0.3595550060272217,0.3254564702510834,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709203839302064,0.5202229619026184,0.4937173128128052,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9990000128746032,0.6266061663627625,0.4055445790290832,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8840621113777161,0.4006248712539673,0.3812446296215057,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727563738822937,0.1733062863349914,0.7924436330795288,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.2720031738281,284.94091796875,1.0,0.5424994230270386,0.9968714714050292,0.9968714714050292,1.0,1.0,-2.879625082015991,1.327437162399292,1.5521879196166992,0.6697269678115845,0.9287725687026978,0.9287725687026978,0.0,134.40951538085938,128.0,76641.6953125,0.0,2017.0657958984373,1.0,278.1499938964844,282.9725952148437,300.5700378417969,305.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36543.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840884804725647,1.0,0.0,0.0,3.797808170318604,3.797833681106568,9.624081940273754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.6865234375,0.0,1708.142822265625,1895.4371337890625,0.0,2849.98291015625,0.93880695104599,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531476855278015,0.3595550060272217,0.3254564702510834,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709203839302064,0.5202229619026184,0.4937173128128052,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9990000128746032,0.6266061663627625,0.4055445790290832,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8840621113777161,0.4006248712539673,0.3812446296215057,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727563738822937,0.1733062863349914,0.7924436330795288,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.2720031738281,284.94091796875,1.0,0.5424994230270386,0.9968714714050292,0.9968714714050292,1.0,1.0,-2.879625082015991,1.327437162399292,1.5521879196166992,0.6697269678115845,0.9287725687026978,0.9287725687026978,0.0,134.40951538085938,128.0,76641.6953125,0.0,2017.0657958984373,1.0,278.1499938964844,282.9725952148437,300.5700378417969,305.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36543.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840884804725647,1.0,0.0,0.0,3.797808170318604,3.797833681106568,9.624081940273754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.6865234375,0.0,1708.142822265625,1895.4371337890625,0.0,2849.98291015625,0.93880695104599,1.0,0.0,3.0,1.0,0.0
17685180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563969731330872,0.3594155609607696,0.325247198343277,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.974288523197174,0.5195648670196533,0.493008941411972,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.633800745010376,0.4005807638168335,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878856301307678,0.4008382558822632,0.3813592791557312,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.676174521446228,0.1737604737281799,0.7940601110458374,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.2905578613281,284.9482421875,1.0,0.5406284928321838,0.9943357706069946,0.9943357706069946,1.0,1.0,-2.874628782272339,1.3249107599258425,1.549717903137207,0.6682334542274475,0.93018901348114,0.93018901348114,0.0,132.2563934326172,131.0,76563.65625,0.0,1998.3013916015625,1.0,278.1499938964844,282.9813537597656,300.5868835449219,305.5704345703125,293.1499938964844,293.1499938964844,278.1499938964844,36271.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396589756011963,1.0,0.0,0.0,3.787232160568237,3.787257671356201,9.570555903337663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.5712890625,0.0,1693.3780517578125,1895.4371337890625,0.0,2838.529296875,0.9362673163414,1.0,0.0,3.0,1.0,0.0
17685240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563969731330872,0.3594155609607696,0.325247198343277,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.974288523197174,0.5195648670196533,0.493008941411972,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.633800745010376,0.4005807638168335,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878856301307678,0.4008382558822632,0.3813592791557312,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.676174521446228,0.1737604737281799,0.7940601110458374,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.2905578613281,284.9482421875,1.0,0.5406284928321838,0.9943357706069946,0.9943357706069946,1.0,1.0,-2.874628782272339,1.3249107599258425,1.549717903137207,0.6682334542274475,0.93018901348114,0.93018901348114,0.0,132.2563934326172,131.0,76563.65625,0.0,1998.3013916015625,1.0,278.1499938964844,282.9813537597656,300.5868835449219,305.5704345703125,293.1499938964844,293.1499938964844,278.1499938964844,36271.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396589756011963,1.0,0.0,0.0,3.787232160568237,3.787257671356201,9.570555903337663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.5712890625,0.0,1693.3780517578125,1895.4371337890625,0.0,2838.529296875,0.9362673163414,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8569836020469666,0.359343558549881,0.325171560049057,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9748026728630066,0.5192445516586304,0.4926930665969848,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6370571255683899,0.3996500670909881,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8886647820472717,0.4009486436843872,0.3814485371112823,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.67702317237854,0.1739912778139114,0.7950267791748047,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,300.5200500488281,297.29736328125,284.9510803222656,1.0,0.5403962731361389,0.9930679202079772,0.9930679202079772,1.0,1.0,-2.874307632446289,1.3247052431106567,1.5496022701263428,0.6680710315704346,0.9321855902671814,0.9321855902671814,0.0,131.87789916992188,131.0,76589.0,0.0,1995.921142578125,1.0,278.1499938964844,282.9840393066406,300.595947265625,305.5800476074219,293.1499938964844,293.1499938964844,278.1499938964844,36123.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392572999000549,1.0,0.0,0.0,3.7865102291107178,3.7865357398986816,9.566907692715176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5078125,0.0,1691.37353515625,1895.4371337890625,0.0,2834.777099609375,0.936008870601654,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8570466637611389,0.3592593967914581,0.3250986337661743,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9747506380081176,0.5189206004142761,0.4923877418041229,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6400781869888306,0.3994706273078918,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8888801336288452,0.4010545015335083,0.3815469443798065,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6774332523345947,0.1742149740457534,0.7960291504859924,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,300.523681640625,297.302490234375,284.95318603515625,1.0,0.5404911637306213,0.9918291568756104,0.9918291568756104,1.0,1.0,-2.8749585151672363,1.3249729871749878,1.549985647201538,0.6681711673736572,0.9344807863235474,0.9344807863235474,0.0,131.8310089111328,149.0,76643.3046875,0.0,1996.7586669921875,1.0,278.1499938964844,282.985595703125,300.6049499511719,305.5918884277344,293.1499938964844,293.1499938964844,278.1499938964844,35995.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389807939529419,1.0,0.0,0.0,3.788075685501098,3.788101196289064,9.574819159752224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.3896484375,0.0,1692.2421875,1895.4371337890625,0.0,2832.1943359375,0.9362720847129822,1.0,0.0,3.0,1.0,0.0
17685420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490294814109802,0.3590924143791199,0.3251257538795471,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653385281562804,0.5183125734329224,0.4919871985912323,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442844271659851,0.4112486839294433,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804154992103577,0.4012986123561859,0.381949245929718,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713760495185852,0.1746590137481689,0.7989128232002258,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.30322265625,284.9670104980469,1.0,0.5466296076774597,0.9893515110015868,0.9893515110015868,1.0,1.0,-2.892592191696167,1.3335055112838743,1.5590866804122925,0.6724903583526611,0.9496681690216064,0.9496681690216064,0.0,137.16220092773438,152.0,77111.1796875,0.0,2052.106201171875,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35438.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389459252357483,1.0,0.0,0.0,3.805901050567627,3.805926561355591,9.665143352322048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.203125,0.0,1709.2476806640625,1895.4371337890625,0.0,2831.86865234375,0.9399977922439576,1.0,0.0,3.0,1.0,0.0
17685480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490294814109802,0.3590924143791199,0.3251257538795471,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653385281562804,0.5183125734329224,0.4919871985912323,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442844271659851,0.4112486839294433,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804154992103577,0.4012986123561859,0.381949245929718,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713760495185852,0.1746590137481689,0.7989128232002258,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.30322265625,284.9670104980469,1.0,0.5466296076774597,0.9893515110015868,0.9893515110015868,1.0,1.0,-2.892592191696167,1.3335055112838743,1.5590866804122925,0.6724903583526611,0.9496681690216064,0.9496681690216064,0.0,137.16220092773438,152.0,77111.1796875,0.0,2052.106201171875,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35438.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389459252357483,1.0,0.0,0.0,3.805901050567627,3.805926561355591,9.665143352322048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.203125,0.0,1709.2476806640625,1895.4371337890625,0.0,2831.86865234375,0.9399977922439576,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421649932861328,0.3587817251682281,0.3250496089458465,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.956634283065796,0.5176337361335754,0.4915460050106048,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461532711982727,0.4217546582221985,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.873199462890625,0.4014793932437897,0.3823108077049255,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661691665649414,0.1749689728021621,0.8012862205505371,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514109134674072,0.9868739247322084,0.9868739247322084,1.0,1.0,-2.9078965187072754,1.3408222198486328,1.567074418067932,0.6765338778495789,0.9612942934036256,0.9612942934036256,0.0,142.03880310058594,155.0,77610.9140625,0.0,2101.87158203125,1.0,278.1499938964844,282.98468017578125,300.6428527832031,305.68865966796875,293.1499938964844,293.1499938964844,278.1499938964844,35206.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839812159538269,1.0,0.0,0.0,3.837238550186157,3.8372642993927,9.82496203505434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.642578125,0.0,1745.3861083984375,1895.4371337890625,0.0,2839.960205078125,0.9467883110046388,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421649932861328,0.3587817251682281,0.3250496089458465,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.956634283065796,0.5176337361335754,0.4915460050106048,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461532711982727,0.4217546582221985,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.873199462890625,0.4014793932437897,0.3823108077049255,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661691665649414,0.1749689728021621,0.8012862205505371,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514109134674072,0.9868739247322084,0.9868739247322084,1.0,1.0,-2.9078965187072754,1.3408222198486328,1.567074418067932,0.6765338778495789,0.9612942934036256,0.9612942934036256,0.0,142.03880310058594,155.0,77610.9140625,0.0,2101.87158203125,1.0,278.1499938964844,282.98468017578125,300.6428527832031,305.68865966796875,293.1499938964844,293.1499938964844,278.1499938964844,35206.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839812159538269,1.0,0.0,0.0,3.837238550186157,3.8372642993927,9.82496203505434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.642578125,0.0,1745.3861083984375,1895.4371337890625,0.0,2839.960205078125,0.9467883110046388,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363798260688782,0.358329564332962,0.3248082101345062,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488990306854248,0.5168461799621582,0.4909732043743133,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.647459089756012,0.4307771027088165,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672043681144714,0.4015703201293945,0.382559210062027,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617671251296997,0.1751470863819122,0.8029009103775024,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.5159606933594,297.2760925292969,284.9625244140625,1.0,0.5555515885353088,0.9837841987609864,0.9837841987609864,1.0,1.0,-2.920004367828369,1.3465710878372192,1.5734331607818604,0.679613471031189,0.9680327773094176,0.9680327773094176,0.0,146.27175903320312,158.0,78009.6875,0.0,2143.461181640625,1.0,278.1499938964844,282.9762878417969,300.65753173828125,305.73193359375,293.1499938964844,293.1499938964844,278.1499938964844,35285.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407137393951416,1.0,0.0,0.0,3.863600015640259,3.86362624168396,9.96041876533127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.798828125,0.0,1778.385498046875,1895.4371337890625,0.0,2848.384521484375,0.9527719616889954,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363798260688782,0.358329564332962,0.3248082101345062,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488990306854248,0.5168461799621582,0.4909732043743133,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.647459089756012,0.4307771027088165,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672043681144714,0.4015703201293945,0.382559210062027,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617671251296997,0.1751470863819122,0.8029009103775024,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.5159606933594,297.2760925292969,284.9625244140625,1.0,0.5555515885353088,0.9837841987609864,0.9837841987609864,1.0,1.0,-2.920004367828369,1.3465710878372192,1.5734331607818604,0.679613471031189,0.9680327773094176,0.9680327773094176,0.0,146.27175903320312,158.0,78009.6875,0.0,2143.461181640625,1.0,278.1499938964844,282.9762878417969,300.65753173828125,305.73193359375,293.1499938964844,293.1499938964844,278.1499938964844,35285.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407137393951416,1.0,0.0,0.0,3.863600015640259,3.86362624168396,9.96041876533127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.798828125,0.0,1778.385498046875,1895.4371337890625,0.0,2848.384521484375,0.9527719616889954,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312088251113892,0.3578277230262756,0.32450070977211,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417150020599364,0.5160182118415833,0.490342378616333,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485350131988525,0.4390135705471039,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619084358215332,0.4016255140304565,0.3827560245990753,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578373908996582,0.1752630025148391,0.8041408061981201,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.26220703125,284.9597473144531,1.0,0.5592760443687439,0.9806945323944092,0.9806945323944092,1.0,1.0,-2.93050479888916,1.3515326976776123,1.578972101211548,0.6822596192359924,0.9732529520988464,0.9732529520988464,0.0,150.1861114501953,161.0,78351.5546875,0.0,2181.008056640625,1.0,278.1499938964844,282.9695739746094,300.670654296875,305.76910400390625,293.1499938964844,293.1499938964844,278.1499938964844,35390.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414670825004578,1.0,0.0,0.0,3.8858258724212646,3.885852098464966,1.007534478958405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.583984375,0.0,1806.8470458984373,1895.4371337890625,0.0,2855.42529296875,0.9578458666801452,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312088251113892,0.3578277230262756,0.32450070977211,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417150020599364,0.5160182118415833,0.490342378616333,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485350131988525,0.4390135705471039,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619084358215332,0.4016255140304565,0.3827560245990753,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578373908996582,0.1752630025148391,0.8041408061981201,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.26220703125,284.9597473144531,1.0,0.5592760443687439,0.9806945323944092,0.9806945323944092,1.0,1.0,-2.93050479888916,1.3515326976776123,1.578972101211548,0.6822596192359924,0.9732529520988464,0.9732529520988464,0.0,150.1861114501953,161.0,78351.5546875,0.0,2181.008056640625,1.0,278.1499938964844,282.9695739746094,300.670654296875,305.76910400390625,293.1499938964844,293.1499938964844,278.1499938964844,35390.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414670825004578,1.0,0.0,0.0,3.8858258724212646,3.885852098464966,1.007534478958405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.583984375,0.0,1806.8470458984373,1895.4371337890625,0.0,2855.42529296875,0.9578458666801452,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288168907165527,0.3575667142868042,0.3243322968482971,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383267164230348,0.5155968070030212,0.4900144040584564,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6490002870559692,0.4428737759590149,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594866991043091,0.401646077632904,0.3828425407409668,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6560307145118713,0.1753064543008804,0.8046662211418152,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.5064392089844,297.2555847167969,284.9588317871094,1.0,0.5610100030899048,0.9791496396064758,0.9791496396064758,1.0,1.0,-2.935283899307251,1.3537826538085938,1.5815012454986572,0.6834555268287659,0.9755948781967164,0.9755948781967164,0.0,152.03855895996094,161.0,78504.890625,0.0,2198.53564453125,1.0,278.1499938964844,282.9669189453125,300.67681884765625,305.78594970703125,293.1499938964844,293.1499938964844,278.1499938964844,35436.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417858481407166,1.0,0.0,0.0,3.8955228328704834,3.895549297332764,1.01256944162742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.853515625,0.0,1819.3682861328125,1895.4371337890625,0.0,2858.405029296875,0.9600628018379213,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.826521635055542,0.3573019802570343,0.3241583406925201,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350497126579284,0.5151731371879578,0.489681988954544,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.64942467212677,0.4466062486171722,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571823239326477,0.4016642570495605,0.3829245865345001,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6543089151382446,0.1753446459770202,0.8051550984382629,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.50323486328125,297.2491760253906,284.9581604003906,1.0,0.5626839399337769,0.9775640368461608,0.9775640368461608,1.0,1.0,-2.939848184585572,1.35592520236969,1.5839229822158811,0.6845914125442505,0.9778646230697632,0.9778646230697632,0.0,153.84173583984375,164.0,78650.140625,0.0,2215.49560546875,1.0,278.1499938964844,282.9646301269531,300.6828308105469,305.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,35477.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420789837837219,1.0,0.0,0.0,3.904564619064331,3.9045910835266113,1.0172753945880686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.701171875,0.0,1831.0758056640625,1895.4371337890625,0.0,2861.145263671875,0.9621293544769288,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221008777618408,0.3567606210708618,0.3237974345684051,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287131428718568,0.514318585395813,0.4890080094337463,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501654386520386,0.4534303843975067,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528032302856445,0.4016913771629333,0.3830782175064087,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510317921638489,0.1754084378480911,0.8060579299926758,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658473372459412,0.9743927717208862,0.9743927717208862,1.0,1.0,-2.948017835617065,1.3597384691238403,1.5882794857025146,0.6866120100021362,0.9820026755332948,0.9820026755332948,0.0,157.3609619140625,167.0,78911.5625,0.0,2247.487548828125,1.0,278.1499938964844,282.960693359375,300.6941833496094,305.8316650390625,293.1499938964844,293.1499938964844,278.1499938964844,35548.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425911068916321,1.0,0.0,0.0,3.92070746421814,3.920734167098999,1.025704250423587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.2626953125,0.0,1852.0860595703125,1895.4371337890625,0.0,2865.93310546875,0.965816617012024,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221008777618408,0.3567606210708618,0.3237974345684051,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287131428718568,0.514318585395813,0.4890080094337463,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501654386520386,0.4534303843975067,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528032302856445,0.4016913771629333,0.3830782175064087,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510317921638489,0.1754084378480911,0.8060579299926758,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658473372459412,0.9743927717208862,0.9743927717208862,1.0,1.0,-2.948017835617065,1.3597384691238403,1.5882794857025146,0.6866120100021362,0.9820026755332948,0.9820026755332948,0.0,157.3609619140625,167.0,78911.5625,0.0,2247.487548828125,1.0,278.1499938964844,282.960693359375,300.6941833496094,305.8316650390625,293.1499938964844,293.1499938964844,278.1499938964844,35548.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425911068916321,1.0,0.0,0.0,3.92070746421814,3.920734167098999,1.025704250423587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.2626953125,0.0,1852.0860595703125,1895.4371337890625,0.0,2865.93310546875,0.965816617012024,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170350790023804,0.3561852872371673,0.3234347999095917,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.921532154083252,0.5134292840957642,0.4883337616920471,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965247511863708,0.6513477563858032,0.4556728303432464,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478227853775024,0.4016799926757812,0.3832282125949859,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472925543785095,0.1754476279020309,0.806978166103363,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685431957244873,0.9712214469909668,0.9712214469909668,1.0,1.0,-2.950824737548828,1.360924482345581,1.5899001359939575,0.6872711777687073,0.982353925704956,0.982353925704956,0.0,161.29287719726562,170.0,79048.46875,0.0,2272.15185546875,1.0,278.1499938964844,282.955810546875,300.7041931152344,305.8536682128906,293.1499938964844,293.1499938964844,278.1499938964844,35696.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842936098575592,1.0,0.0,0.0,3.93157172203064,3.931598424911499,1.0313965503883082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.6240234375,0.0,1867.1279296875,1895.4371337890625,0.0,2869.1591796875,0.9683414101600648,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170350790023804,0.3561852872371673,0.3234347999095917,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.921532154083252,0.5134292840957642,0.4883337616920471,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965247511863708,0.6513477563858032,0.4556728303432464,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478227853775024,0.4016799926757812,0.3832282125949859,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472925543785095,0.1754476279020309,0.806978166103363,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685431957244873,0.9712214469909668,0.9712214469909668,1.0,1.0,-2.950824737548828,1.360924482345581,1.5899001359939575,0.6872711777687073,0.982353925704956,0.982353925704956,0.0,161.29287719726562,170.0,79048.46875,0.0,2272.15185546875,1.0,278.1499938964844,282.955810546875,300.7041931152344,305.8536682128906,293.1499938964844,293.1499938964844,278.1499938964844,35696.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842936098575592,1.0,0.0,0.0,3.93157172203064,3.931598424911499,1.0313965503883082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.6240234375,0.0,1867.1279296875,1895.4371337890625,0.0,2869.1591796875,0.9683414101600648,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.81227046251297,0.3556025624275207,0.3230511248111725,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149888753890992,0.5125232934951782,0.4876306056976318,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929197430610656,0.6530584096908569,0.4568780958652496,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432965278625488,0.4016429483890533,0.3833421468734741,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.643912672996521,0.1754844188690185,0.8078230619430542,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709149837493896,0.968185007572174,0.968185007572174,1.0,1.0,-2.952115774154663,1.3613908290863037,1.5907249450683594,0.6874663829803467,0.9815446734428406,0.9815446734428406,0.0,164.98629760742188,173.0,79122.375,0.0,2293.03076171875,1.0,278.1499938964844,282.9535217285156,300.7128295898437,305.8684387207031,293.1499938964844,293.1499938964844,278.1499938964844,35836.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430546522140503,1.0,0.0,0.0,3.936923027038574,3.9369499683380127,1.0342062068957605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.330078125,0.0,1875.104248046875,1895.4371337890625,0.0,2870.267578125,0.9696411490440368,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.81227046251297,0.3556025624275207,0.3230511248111725,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149888753890992,0.5125232934951782,0.4876306056976318,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929197430610656,0.6530584096908569,0.4568780958652496,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432965278625488,0.4016429483890533,0.3833421468734741,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.643912672996521,0.1754844188690185,0.8078230619430542,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709149837493896,0.968185007572174,0.968185007572174,1.0,1.0,-2.952115774154663,1.3613908290863037,1.5907249450683594,0.6874663829803467,0.9815446734428406,0.9815446734428406,0.0,164.98629760742188,173.0,79122.375,0.0,2293.03076171875,1.0,278.1499938964844,282.9535217285156,300.7128295898437,305.8684387207031,293.1499938964844,293.1499938964844,278.1499938964844,35836.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430546522140503,1.0,0.0,0.0,3.936923027038574,3.9369499683380127,1.0342062068957605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.330078125,0.0,1875.104248046875,1895.4371337890625,0.0,2870.267578125,0.9696411490440368,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079171776771545,0.3550325334072113,0.322664201259613,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093186259269714,0.5116233229637146,0.4869167506694793,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897610545158386,0.654926061630249,0.4582411646842956,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393402099609375,0.4016022980213165,0.383435994386673,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409892439842224,0.1755338758230209,0.8086549043655396,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731197595596313,0.9651485681533812,0.9651485681533812,1.0,1.0,-2.9535436630249023,1.3619195222854614,1.591624140739441,0.6876969933509827,0.9816250801086426,0.9816250801086426,0.0,168.37396240234375,176.0,79185.6796875,0.0,2312.6279296875,1.0,278.1499938964844,282.9532165527344,300.720703125,305.8809509277344,293.1499938964844,293.1499938964844,278.1499938964844,35897.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430678844451904,1.0,0.0,0.0,3.940245151519776,3.940272092819214,1.0359523230363266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.33203125,0.0,1879.8616943359373,1895.4371337890625,0.0,2870.3916015625,0.9704371094703674,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079171776771545,0.3550325334072113,0.322664201259613,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093186259269714,0.5116233229637146,0.4869167506694793,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897610545158386,0.654926061630249,0.4582411646842956,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393402099609375,0.4016022980213165,0.383435994386673,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409892439842224,0.1755338758230209,0.8086549043655396,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731197595596313,0.9651485681533812,0.9651485681533812,1.0,1.0,-2.9535436630249023,1.3619195222854614,1.591624140739441,0.6876969933509827,0.9816250801086426,0.9816250801086426,0.0,168.37396240234375,176.0,79185.6796875,0.0,2312.6279296875,1.0,278.1499938964844,282.9532165527344,300.720703125,305.8809509277344,293.1499938964844,293.1499938964844,278.1499938964844,35897.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430678844451904,1.0,0.0,0.0,3.940245151519776,3.940272092819214,1.0359523230363266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.33203125,0.0,1879.8616943359373,1895.4371337890625,0.0,2870.3916015625,0.9704371094703674,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8058180809020996,0.3547497689723968,0.3224707841873169,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9067283272743224,0.5111749768257141,0.4865587949752807,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9882708191871644,0.6558723449707031,0.4589381217956543,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8374992609024048,0.4015816450119018,0.3834797143936157,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6396390795707703,0.1755623966455459,0.809076189994812,284.95050048828125,284.95001220703125,304.26971435546875,297.7242126464844,300.4797058105469,297.2164001464844,284.95050048828125,1.0,0.574184238910675,0.9636303782463074,0.9636303782463074,1.0,1.0,-2.954277753829956,1.362191915512085,1.592085838317871,0.6878174543380737,0.9818581938743592,0.9818581938743592,0.0,170.0022735595703,176.0,79215.265625,0.0,2322.13916015625,1.0,278.1499938964844,282.95330810546875,300.7243347167969,305.88671875,293.1499938964844,293.1499938964844,278.1499938964844,35911.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430691361427307,1.0,0.0,0.0,3.941632032394409,3.941658973693848,1.0366817377871484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9296875,0.0,1881.7613525390625,1895.4371337890625,0.0,2870.403076171875,0.9707616567611694,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037611246109009,0.3544663786888122,0.3222763240337372,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042811393737792,0.5107261538505554,0.4861997067928314,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868184924125672,0.6568136811256409,0.4596338272094726,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357275724411011,0.4015598595142364,0.3835213780403137,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6383456587791443,0.1755926012992859,0.8095009326934814,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147521972656,284.9506225585937,1.0,0.575229287147522,0.9621621370315552,0.9621621370315552,1.0,1.0,-2.95500922203064,1.362464427947998,1.5925447940826416,0.6879401206970215,0.982155442237854,0.982155442237854,0.0,171.60008239746094,179.0,79243.359375,0.0,2331.496826171875,1.0,278.1499938964844,282.95343017578125,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430702686309814,1.0,0.0,0.0,3.9429290294647217,3.94295597076416,1.037363972500316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.171875,0.0,1883.50048828125,1895.4371337890625,0.0,2870.4140625,0.9710613489151,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.799793541431427,0.3538937568664551,0.3218812644481659,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997081518173218,0.5098242163658142,0.4854761958122253,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839831590652466,0.6586678624153137,0.4610083401203155,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323409557342529,0.4015113115310669,0.3835982978343963,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358883380889893,0.1756553947925567,0.8103541731834412,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772753953933716,0.9592257142066956,0.9592257142066956,1.0,1.0,-2.956435441970825,1.3629882335662842,1.5934470891952517,0.6881762146949768,0.9828045964241028,0.9828045964241028,0.0,174.7355194091797,182.0,79294.875,0.0,2349.85595703125,1.0,278.1499938964844,282.9536437988281,300.733154296875,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430883288383484,1.0,0.0,0.0,3.9453182220458975,3.945345163345337,1.0386215762991924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.48046875,0.0,1886.6556396484373,1895.4371337890625,0.0,2870.5830078125,0.9716081023216248,1.0,0.0,3.0,1.0,0.0
