time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.799793541431427,0.3538937568664551,0.3218812644481659,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997081518173218,0.5098242163658142,0.4854761958122253,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839831590652466,0.6586678624153137,0.4610083401203155,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323409557342529,0.4015113115310669,0.3835982978343963,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358883380889893,0.1756553947925567,0.8103541731834412,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772753953933716,0.9592257142066956,0.9592257142066956,1.0,1.0,-2.956435441970825,1.3629882335662842,1.5934470891952517,0.6881762146949768,0.9828045964241028,0.9828045964241028,0.0,174.7355194091797,182.0,79294.875,0.0,2349.85595703125,1.0,278.1499938964844,282.9536437988281,300.733154296875,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430883288383484,1.0,0.0,0.0,3.9453182220458975,3.945345163345337,1.0386215762991924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.48046875,0.0,1886.6556396484373,1895.4371337890625,0.0,2870.5830078125,0.9716081023216248,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959619760513306,0.3533126711845398,0.3214783370494842,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953133821487427,0.5089157819747925,0.4847460687160492,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811874628067015,0.6604866981506348,0.4623596370220184,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290969133377075,0.401456743478775,0.3836687207221985,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.633549690246582,0.1757182478904724,0.8112049102783203,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792882442474365,0.9562892317771912,0.9562892317771912,1.0,1.0,-2.957804679870605,1.3634802103042605,1.5943244695663452,0.6883957982063293,0.9833804965019226,0.9833804965019226,0.0,177.83651733398438,185.0,79340.375,0.0,2367.95703125,1.0,278.1499938964844,282.95379638671875,300.7375183105469,305.9095153808594,293.1499938964844,293.1499938964844,278.1499938964844,35939.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431666493415833,1.0,0.0,0.0,3.9474689960479736,3.947495937347412,1.0397542382634128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.287109375,0.0,1889.4947509765625,1895.4371337890625,0.0,2871.315185546875,0.97209894657135,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959619760513306,0.3533126711845398,0.3214783370494842,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953133821487427,0.5089157819747925,0.4847460687160492,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811874628067015,0.6604866981506348,0.4623596370220184,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290969133377075,0.401456743478775,0.3836687207221985,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.633549690246582,0.1757182478904724,0.8112049102783203,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792882442474365,0.9562892317771912,0.9562892317771912,1.0,1.0,-2.957804679870605,1.3634802103042605,1.5943244695663452,0.6883957982063293,0.9833804965019226,0.9833804965019226,0.0,177.83651733398438,185.0,79340.375,0.0,2367.95703125,1.0,278.1499938964844,282.95379638671875,300.7375183105469,305.9095153808594,293.1499938964844,293.1499938964844,278.1499938964844,35939.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431666493415833,1.0,0.0,0.0,3.9474689960479736,3.947495937347412,1.0397542382634128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.287109375,0.0,1889.4947509765625,1895.4371337890625,0.0,2871.315185546875,0.97209894657135,1.0,0.0,3.0,1.0,0.0
17686860,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.791847288608551,0.3524860441684723,0.3209181725978851,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906494379043579,0.5077542066574097,0.4838463366031647,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780438542366028,0.6620268821716309,0.4635676145553589,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8255970478057861,0.4011465311050415,0.3835673630237579,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6308955550193787,0.1755048185586929,0.8111767172813416,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811557769775391,0.9533531069755554,0.9533531069755554,1.0,1.0,-2.957348585128784,1.3630789518356323,1.594269633293152,0.6881376504898071,0.9822943210601808,0.9822943210601808,0.0,181.0976409912109,188.0,79335.546875,0.0,2383.58447265625,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.9136047363281,293.1499938964844,293.1499938964844,278.1499938964844,35987.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431655168533325,1.0,0.0,0.0,3.947669506072998,3.947696447372437,1.0398598533356562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.7236328125,0.0,1890.142578125,1895.4371337890625,0.0,2871.30419921875,0.97216534614563,1.0,0.0,3.0,1.0,0.0
17686920,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.791847288608551,0.3524860441684723,0.3209181725978851,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906494379043579,0.5077542066574097,0.4838463366031647,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780438542366028,0.6620268821716309,0.4635676145553589,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8255970478057861,0.4011465311050415,0.3835673630237579,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6308955550193787,0.1755048185586929,0.8111767172813416,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811557769775391,0.9533531069755554,0.9533531069755554,1.0,1.0,-2.957348585128784,1.3630789518356323,1.594269633293152,0.6881376504898071,0.9822943210601808,0.9822943210601808,0.0,181.0976409912109,188.0,79335.546875,0.0,2383.58447265625,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.9136047363281,293.1499938964844,293.1499938964844,278.1499938964844,35987.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431655168533325,1.0,0.0,0.0,3.947669506072998,3.947696447372437,1.0398598533356562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.7236328125,0.0,1890.142578125,1895.4371337890625,0.0,2871.30419921875,0.97216534614563,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875072956085205,0.3514841198921203,0.3201989531517029,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857783079147339,0.5064030289649963,0.482768177986145,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745871424674988,0.6633552312850952,0.4646287560462951,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218742609024048,0.4006445705890655,0.3832850754261017,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279348731040955,0.1750663667917251,0.8101532459259033,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.19696044921875,284.9471740722656,1.0,0.5828385949134827,0.9504169821739196,0.9504169821739196,1.0,1.0,-2.9548959732055664,1.3617109060287476,1.5931850671768188,0.6873144507408142,0.9794761538505554,0.9794761538505554,0.0,184.47618103027344,191.0,79273.75,0.0,2396.1875,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36071.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430022597312927,1.0,0.0,0.0,3.944774627685547,3.944801568984986,1.038335426528647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.6435546875,0.0,1887.0914306640625,1895.4371337890625,0.0,2869.77783203125,0.9715556502342224,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875072956085205,0.3514841198921203,0.3201989531517029,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857783079147339,0.5064030289649963,0.482768177986145,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745871424674988,0.6633552312850952,0.4646287560462951,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218742609024048,0.4006445705890655,0.3832850754261017,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279348731040955,0.1750663667917251,0.8101532459259033,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.19696044921875,284.9471740722656,1.0,0.5828385949134827,0.9504169821739196,0.9504169821739196,1.0,1.0,-2.9548959732055664,1.3617109060287476,1.5931850671768188,0.6873144507408142,0.9794761538505554,0.9794761538505554,0.0,184.47618103027344,191.0,79273.75,0.0,2396.1875,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36071.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430022597312927,1.0,0.0,0.0,3.944774627685547,3.944801568984986,1.038335426528647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.6435546875,0.0,1887.0914306640625,1895.4371337890625,0.0,2869.77783203125,0.9715556502342224,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7852925062179565,0.3509274125099182,0.3197846710681915,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8833069801330566,0.5056648254394531,0.4821654558181762,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9727745056152344,0.6639460325241089,0.465105265378952,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199576139450073,0.4003307223320007,0.3830797076225281,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263609528541565,0.1747690141201019,0.8092682957649231,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.1933288574219,284.94610595703125,1.0,0.5835985541343689,0.9489489197731018,0.9489489197731018,1.0,1.0,-2.9529366493225098,1.3606724739074707,1.592264175415039,0.6866931915283203,0.9775059223175048,0.9775059223175048,0.0,186.1822509765625,191.0,79220.125,0.0,2401.239013671875,1.0,278.1499938964844,282.95330810546875,300.7451171875,305.912109375,293.1499938964844,293.1499938964844,278.1499938964844,36119.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428504467010498,1.0,0.0,0.0,3.9418632984161377,3.941890239715576,1.0368032690166729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.46875,0.0,1883.7366943359373,1895.4371337890625,0.0,2868.3583984375,0.9709268808364868,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830803990364075,0.3503445982933044,0.3193443715572357,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8808453679084778,0.5048961639404297,0.481531411409378,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.970935881137848,0.6644980907440186,0.4655532836914062,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.818029522895813,0.39998659491539,0.3828429579734802,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6247522234916687,0.1744326949119568,0.8081926107406616,284.9452819824219,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451904296875,1.0,0.5843099355697632,0.9475511908531188,0.9475511908531188,1.0,1.0,-2.9506070613861084,1.359459400177002,1.591147780418396,0.6859675049781799,0.9753167629241944,0.9753167629241944,0.0,187.88299560546875,194.0,79154.4453125,0.0,2405.586181640625,1.0,278.1499938964844,282.9538879394531,300.7466735839844,305.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36166.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842656135559082,1.0,0.0,0.0,3.938080072402954,3.9381070137023926,1.0348142041038957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.1416015625,0.0,1879.2569580078125,1895.4371337890625,0.0,2866.541259765625,0.970101833343506,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787062525749207,0.3491170704364776,0.3184028565883636,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.875993549823761,0.5032855272293091,0.4801882803440094,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672221541404724,0.665503740310669,0.4663772284984588,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.814164400100708,0.3992265462875366,0.3822953701019287,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214640140533447,0.1736664026975631,0.8055834770202637,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.94384765625,1.0,0.5856046676635742,0.944755792617798,0.944755792617798,1.0,1.0,-2.9450576305389404,1.3566030263900757,1.5884544849395752,0.6842578649520874,0.970540463924408,0.970540463924408,0.0,191.25119018554688,197.0,78993.4921875,0.0,2412.477783203125,1.0,278.1499938964844,282.9559631347656,300.7499084472656,305.9029846191406,293.1499938964844,293.1499938964844,278.1499938964844,36250.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421576619148254,1.0,0.0,0.0,3.9283180236816406,3.928344964981079,1.0296901109541068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.28515625,0.0,1867.4310302734373,1895.4371337890625,0.0,2861.880859375,0.9679513573646544,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787062525749207,0.3491170704364776,0.3184028565883636,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.875993549823761,0.5032855272293091,0.4801882803440094,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672221541404724,0.665503740310669,0.4663772284984588,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.814164400100708,0.3992265462875366,0.3822953701019287,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214640140533447,0.1736664026975631,0.8055834770202637,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.94384765625,1.0,0.5856046676635742,0.944755792617798,0.944755792617798,1.0,1.0,-2.9450576305389404,1.3566030263900757,1.5884544849395752,0.6842578649520874,0.970540463924408,0.970540463924408,0.0,191.25119018554688,197.0,78993.4921875,0.0,2412.477783203125,1.0,278.1499938964844,282.9559631347656,300.7499084472656,305.9029846191406,293.1499938964844,293.1499938964844,278.1499938964844,36250.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421576619148254,1.0,0.0,0.0,3.9283180236816406,3.928344964981079,1.0296901109541068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.28515625,0.0,1867.4310302734373,1895.4371337890625,0.0,2861.880859375,0.9679513573646544,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744253873825073,0.347816914319992,0.3173915147781372,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.871262788772583,0.5015873908996582,0.4787574708461761,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634872078895568,0.6663822531700134,0.4671099781990051,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102876543998718,0.3983821272850036,0.3816626369953155,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180873513221741,0.1727929413318634,0.802455484867096,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867431163787842,0.941960334777832,0.941960334777832,1.0,1.0,-2.938483953475952,1.3532516956329346,1.5852322578430176,0.6822476387023926,0.9654740691184998,0.9654740691184998,0.0,194.5628204345703,200.0,78799.1484375,0.0,2417.19921875,1.0,278.1499938964844,282.9590759277344,300.7533874511719,305.89410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36314.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415330648422241,1.0,0.0,0.0,3.916082143783569,3.9161088466644287,1.0232855629510595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.6357421875,0.0,1852.3638916015625,1895.4371337890625,0.0,2856.042236328125,0.9652344584465028,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744253873825073,0.347816914319992,0.3173915147781372,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.871262788772583,0.5015873908996582,0.4787574708461761,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634872078895568,0.6663822531700134,0.4671099781990051,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102876543998718,0.3983821272850036,0.3816626369953155,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180873513221741,0.1727929413318634,0.802455484867096,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867431163787842,0.941960334777832,0.941960334777832,1.0,1.0,-2.938483953475952,1.3532516956329346,1.5852322578430176,0.6822476387023926,0.9654740691184998,0.9654740691184998,0.0,194.5628204345703,200.0,78799.1484375,0.0,2417.19921875,1.0,278.1499938964844,282.9590759277344,300.7533874511719,305.89410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36314.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415330648422241,1.0,0.0,0.0,3.916082143783569,3.9161088466644287,1.0232855629510595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.6357421875,0.0,1852.3638916015625,1895.4371337890625,0.0,2856.042236328125,0.9652344584465028,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702507376670837,0.346462607383728,0.3163292407989502,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666625022888184,0.4998230636119842,0.4772617816925049,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597477316856384,0.6671589016914368,0.4677706658840179,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063809275627136,0.3974750936031341,0.3809680044651031,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146179437637329,0.1718435883522033,0.7989653944969177,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.5877681374549866,0.9392972588539124,0.9392972588539124,1.0,1.0,-2.9311740398406982,1.349551796913147,1.5816222429275513,0.6800287961959839,0.9602804780006408,0.9602804780006408,0.0,197.82937622070312,203.0,78581.734375,0.0,2420.334228515625,1.0,278.1499938964844,282.9627990722656,300.7569580078125,305.8837585449219,293.1499938964844,293.1499938964844,278.1499938964844,36366.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408237099647522,1.0,0.0,0.0,3.902203321456909,3.902230024337769,1.0160453030039207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.005859375,0.0,1835.2042236328125,1895.4371337890625,0.0,2849.412109375,0.9621395468711852,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702507376670837,0.346462607383728,0.3163292407989502,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666625022888184,0.4998230636119842,0.4772617816925049,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597477316856384,0.6671589016914368,0.4677706658840179,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063809275627136,0.3974750936031341,0.3809680044651031,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146179437637329,0.1718435883522033,0.7989653944969177,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.5877681374549866,0.9392972588539124,0.9392972588539124,1.0,1.0,-2.9311740398406982,1.349551796913147,1.5816222429275513,0.6800287961959839,0.9602804780006408,0.9602804780006408,0.0,197.82937622070312,203.0,78581.734375,0.0,2420.334228515625,1.0,278.1499938964844,282.9627990722656,300.7569580078125,305.8837585449219,293.1499938964844,293.1499938964844,278.1499938964844,36366.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408237099647522,1.0,0.0,0.0,3.902203321456909,3.902230024337769,1.0160453030039207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.005859375,0.0,1835.2042236328125,1895.4371337890625,0.0,2849.412109375,0.9621395468711852,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679724097251892,0.345683604478836,0.315714567899704,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641571998596191,0.4988100230693817,0.4763991832733154,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576638340950012,0.6675387620925903,0.4681016206741333,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041884899139404,0.3969405889511108,0.3805524706840515,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126281023025513,0.1712810546159744,0.7968618869781494,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423828125,1.0,0.5882864594459534,0.9378169178962708,0.9378169178962708,1.0,1.0,-2.9267690181732178,1.3473294973373413,1.579439640045166,0.6786971092224121,0.9573383331298828,0.9573383331298828,0.0,199.62570190429688,203.0,78450.515625,0.0,2421.3505859375,1.0,278.1499938964844,282.9651184082031,300.75897216796875,305.8773193359375,293.1499938964844,293.1499938964844,278.1499938964844,36389.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84039306640625,1.0,0.0,0.0,3.893793821334839,3.893820285797119,1.0116707471752306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.2978515625,0.0,1824.7978515625,1895.4371337890625,0.0,2845.387939453125,0.9602602124214172,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.76617431640625,0.3450508713722229,0.3152140378952026,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621819615364075,0.4979877471923828,0.4756977260112762,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9559977054595948,0.6678211688995361,0.4683514833450317,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024478554725647,0.3965014815330505,0.3802089691162109,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110028624534607,0.1708183735609054,0.7951198220252991,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886815190315247,0.936634123325348,0.936634123325348,1.0,1.0,-2.9231178760528564,1.345489740371704,1.577628254890442,0.677595317363739,0.9549656510353088,0.9549656510353088,0.0,201.0543365478516,206.0,78341.703125,0.0,2421.88720703125,1.0,278.1499938964844,282.9670715332031,300.76055908203125,305.8719177246094,293.1499938964844,293.1499938964844,278.1499938964844,36406.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400365710258484,1.0,0.0,0.0,3.886818408966065,3.8868448734283447,1.0080493666464465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.466796875,0.0,1816.1820068359373,1895.4371337890625,0.0,2842.056640625,0.9586998224258424,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641729712486267,0.3443272709846496,0.3146402537822723,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599856495857239,0.4970480799674988,0.474894642829895,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541208148002625,0.6681162714958191,0.4686167538166046,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005020022392273,0.3959941565990448,0.3798097670078277,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.609147310256958,0.1702832728624344,0.7930926084518433,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993835449219,297.1552734375,284.942138671875,1.0,0.5891059041023254,0.9353025555610656,0.9353025555610656,1.0,1.0,-2.918865442276001,1.3433492183685305,1.5755162239074707,0.676314651966095,0.9522720575332642,0.9522720575332642,0.0,202.6557006835937,206.0,78214.8984375,0.0,2422.194580078125,1.0,278.1499938964844,282.9693298339844,300.7623291015625,305.8655090332031,293.1499938964844,293.1499938964844,278.1499938964844,36423.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839621901512146,1.0,0.0,0.0,3.8786914348602295,3.87871766090393,1.0038381788035622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.517578125,0.0,1806.163818359375,1895.4371337890625,0.0,2838.182861328125,0.9568809866905212,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621944546699524,0.3435911536216736,0.3140551447868347,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578162789344788,0.4960925877094269,0.4740765988826751,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522411227226256,0.6683847308158875,0.4688637256622314,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985693216323853,0.3954721391201019,0.3793966174125671,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072755455970764,0.1697326898574829,0.7909943461418152,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895086526870728,0.9340345859527588,0.9340345859527588,1.0,1.0,-2.914457321166992,1.341136813163757,1.5733206272125244,0.6749945878982544,0.9495537281036376,0.9495537281036376,0.0,204.2504730224609,209.0,78083.5078125,0.0,2422.183837890625,1.0,278.1499938964844,282.9716796875,300.7640686035156,305.8587951660156,293.1499938964844,293.1499938964844,278.1499938964844,36440.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391932249069214,1.0,0.0,0.0,3.870274782180786,3.8703010082244873,9.994863603424164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.7685546875,0.0,1795.8148193359375,1895.4371337890625,0.0,2834.178466796875,0.9549967646598816,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583010196685791,0.3420797288417816,0.3128494620323181,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535522222518921,0.4941320121288299,0.4723936319351196,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948470175266266,0.6688379645347595,0.4692996144294739,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794739305973053,0.3943820595741272,0.3785266876220703,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034793257713318,0.1685841232538223,0.78658127784729,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902494788169861,0.9314987063407898,0.9314987063407898,1.0,1.0,-2.905161142349243,1.3364773988723757,1.5686838626861572,0.6722248792648315,0.9440273642539978,0.9440273642539978,0.0,207.42282104492188,212.0,77806.2890625,0.0,2421.199462890625,1.0,278.1499938964844,282.9766540527344,300.7673645019531,305.8442077636719,293.1499938964844,293.1499938964844,278.1499938964844,36470.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382931351661682,1.0,0.0,0.0,3.8525588512420654,3.852585077285767,9.90357193586533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.7451171875,0.0,1774.1309814453125,1895.4371337890625,0.0,2825.772216796875,0.9510301947593688,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583010196685791,0.3420797288417816,0.3128494620323181,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535522222518921,0.4941320121288299,0.4723936319351196,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948470175266266,0.6688379645347595,0.4692996144294739,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794739305973053,0.3943820595741272,0.3785266876220703,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034793257713318,0.1685841232538223,0.78658127784729,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902494788169861,0.9314987063407898,0.9314987063407898,1.0,1.0,-2.905161142349243,1.3364773988723757,1.5686838626861572,0.6722248792648315,0.9440273642539978,0.9440273642539978,0.0,207.42282104492188,212.0,77806.2890625,0.0,2421.199462890625,1.0,278.1499938964844,282.9766540527344,300.7673645019531,305.8442077636719,293.1499938964844,293.1499938964844,278.1499938964844,36470.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382931351661682,1.0,0.0,0.0,3.8525588512420654,3.852585077285767,9.90357193586533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.7451171875,0.0,1774.1309814453125,1895.4371337890625,0.0,2825.772216796875,0.9510301947593688,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544922828674316,0.3405226767063141,0.311602771282196,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.849385142326355,0.4921132326126098,0.4706557691097259,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446911811828612,0.6691914796829224,0.4696666002273559,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909587025642395,0.3932379782199859,0.3776057660579681,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996213555335999,0.1673814207315445,0.7819221019744873,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909183025360107,0.928962767124176,0.928962767124176,1.0,1.0,-2.8953068256378174,1.3315433263778689,1.5637633800506592,0.6693071722984314,0.9383879899978638,0.9383879899978638,0.0,210.57864379882807,200.0,77512.0546875,0.0,2419.119873046875,1.0,278.1499938964844,282.9818725585937,300.7704162597656,305.8282775878906,293.1499938964844,293.1499938964844,278.1499938964844,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373499512672424,1.0,0.0,0.0,3.833818435668945,3.8338444232940674,9.807456535781969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.7373046875,0.0,1751.3746337890625,1895.4371337890625,0.0,2816.966064453125,0.9468324780464172,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544922828674316,0.3405226767063141,0.311602771282196,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.849385142326355,0.4921132326126098,0.4706557691097259,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446911811828612,0.6691914796829224,0.4696666002273559,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909587025642395,0.3932379782199859,0.3776057660579681,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996213555335999,0.1673814207315445,0.7819221019744873,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909183025360107,0.928962767124176,0.928962767124176,1.0,1.0,-2.8953068256378174,1.3315433263778689,1.5637633800506592,0.6693071722984314,0.9383879899978638,0.9383879899978638,0.0,210.57864379882807,200.0,77512.0546875,0.0,2419.119873046875,1.0,278.1499938964844,282.9818725585937,300.7704162597656,305.8282775878906,293.1499938964844,293.1499938964844,278.1499938964844,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373499512672424,1.0,0.0,0.0,3.833818435668945,3.8338444232940674,9.807456535781969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.7373046875,0.0,1751.3746337890625,1895.4371337890625,0.0,2816.966064453125,0.9468324780464172,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556659579277039,0.3389562666416168,0.31009441614151,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508418798446655,0.4900644719600677,0.4686271548271179,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482035636901855,0.6694842576980591,0.4697977900505066,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927072048187256,0.3920685350894928,0.3763978183269501,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000497341156006,0.1661582440137863,0.7759126424789429,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870009064674377,0.926553189754486,0.926553189754486,1.0,1.0,-2.882540225982666,1.325190186500549,1.5573500394821167,0.6656712293624878,0.9309276342391968,0.9309276342391968,0.0,207.106674194336,188.0,77148.96875,0.0,2379.243408203125,1.0,278.1499938964844,282.98651123046875,300.7728576660156,305.8085327148437,293.1499938964844,293.1499938964844,278.1499938964844,36594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363300561904907,1.0,0.0,0.0,3.812197685241699,3.812223434448242,9.697149607745814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.564453125,0.0,1725.865234375,1895.4371337890625,0.0,2807.447021484375,0.942018449306488,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556659579277039,0.3389562666416168,0.31009441614151,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508418798446655,0.4900644719600677,0.4686271548271179,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482035636901855,0.6694842576980591,0.4697977900505066,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927072048187256,0.3920685350894928,0.3763978183269501,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000497341156006,0.1661582440137863,0.7759126424789429,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870009064674377,0.926553189754486,0.926553189754486,1.0,1.0,-2.882540225982666,1.325190186500549,1.5573500394821167,0.6656712293624878,0.9309276342391968,0.9309276342391968,0.0,207.106674194336,188.0,77148.96875,0.0,2379.243408203125,1.0,278.1499938964844,282.98651123046875,300.7728576660156,305.8085327148437,293.1499938964844,293.1499938964844,278.1499938964844,36594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363300561904907,1.0,0.0,0.0,3.812197685241699,3.812223434448242,9.697149607745814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.564453125,0.0,1725.865234375,1895.4371337890625,0.0,2807.447021484375,0.942018449306488,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598547339439392,0.3374106585979461,0.3084602952003479,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556874990463257,0.4880044460296631,0.4664362072944641,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955896019935608,0.6697242856025696,0.4697803258895874,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977710962295532,0.3908937275409698,0.3750333487987518,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030453443527222,0.1649422198534011,0.7692099809646606,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809209942817688,0.9241435527801514,0.9241435527801514,1.0,1.0,-2.868226766586304,1.3180850744247437,1.5501418113708496,0.6616164445877075,0.9229890704154968,0.9229890704154968,0.0,199.91030883789065,176.0,76732.390625,0.0,2318.75,1.0,278.1499938964844,282.9930114746094,300.77447509765625,305.7835388183594,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351277709007263,1.0,0.0,0.0,3.786442518234253,3.786468029022217,9.566565495333634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.6279296875,0.0,1695.696044921875,1895.4371337890625,0.0,2796.229736328125,0.9363044500350952,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598547339439392,0.3374106585979461,0.3084602952003479,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556874990463257,0.4880044460296631,0.4664362072944641,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955896019935608,0.6697242856025696,0.4697803258895874,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977710962295532,0.3908937275409698,0.3750333487987518,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030453443527222,0.1649422198534011,0.7692099809646606,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809209942817688,0.9241435527801514,0.9241435527801514,1.0,1.0,-2.868226766586304,1.3180850744247437,1.5501418113708496,0.6616164445877075,0.9229890704154968,0.9229890704154968,0.0,199.91030883789065,176.0,76732.390625,0.0,2318.75,1.0,278.1499938964844,282.9930114746094,300.77447509765625,305.7835388183594,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351277709007263,1.0,0.0,0.0,3.786442518234253,3.786468029022217,9.566565495333634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.6279296875,0.0,1695.696044921875,1895.4371337890625,0.0,2796.229736328125,0.9363044500350952,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628174424171448,0.3366469144821167,0.3076190054416656,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590841889381409,0.4869725406169891,0.465304285287857,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.960769772529602,0.6698251366615295,0.4697328209877014,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012283444404602,0.3903062641620636,0.3743165135383606,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052415370941162,0.164340078830719,0.7657203078269958,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773158073425293,0.9229387640953064,0.9229387640953064,1.0,1.0,-2.860743761062622,1.3143714666366575,1.5463722944259644,0.659508466720581,0.9191323518753052,0.9191323518753052,0.0,195.42979431152344,176.0,76512.546875,0.0,2283.840576171875,1.0,278.1499938964844,282.9967956542969,300.775146484375,305.7699584960937,293.1499938964844,293.1499938964844,278.1499938964844,36721.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344687819480896,1.0,0.0,0.0,3.7726149559021,3.772640228271485,9.496820894128176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.27734375,0.0,1679.4932861328125,1895.4371337890625,0.0,2790.083740234375,0.9332243800163268,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661954164505005,0.3358863592147827,0.3067698180675506,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629480004310608,0.4859388172626495,0.4641589820384979,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660061001777648,0.6699142456054688,0.4696687757968902,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051066398620605,0.3897177577018738,0.3735871315002441,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077404022216797,0.1637404859066009,0.7621864676475525,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5734990835189819,0.9217984676361084,0.9217984676361084,1.0,1.0,-2.853145837783813,1.310604691505432,1.542541265487671,0.6573795676231384,0.9153613448143004,0.9153613448143004,0.0,190.6425170898437,164.0,76288.53125,0.0,2247.412353515625,1.0,278.1499938964844,283.0007629394531,300.7757263183594,305.7560119628906,293.1499938964844,293.1499938964844,278.1499938964844,36745.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337910175323486,1.0,0.0,0.0,3.75846004486084,3.7584853172302246,9.425690450370894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.2724609375,0.0,1662.9613037109375,1895.4371337890625,0.0,2783.763916015625,0.9300675988197328,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.774204432964325,0.3343702256679535,0.3050506711006164,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720904588699341,0.4838610887527466,0.4618315696716308,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772729873657228,0.6700481176376343,0.4694902598857879,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813827395439148,0.3885332643985748,0.3720942437648773,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.613556981086731,0.1625459194183349,0.7550106048583984,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653358101844788,0.9195178747177124,0.9195178747177124,1.0,1.0,-2.8376500606536865,1.3029192686080933,1.5347307920455933,0.6530635356903076,0.9080638885498048,0.9080638885498048,0.0,180.33839416503903,152.0,75830.1328125,0.0,2171.0634765625,1.0,278.1499938964844,283.00909423828125,300.7766418457031,305.7270812988281,293.1499938964844,293.1499938964844,278.1499938964844,36774.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323879837989807,1.0,0.0,0.0,3.729457139968872,3.729481935501098,9.280780659537412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.689453125,0.0,1629.3009033203125,1895.4371337890625,0.0,2770.686767578125,0.9235905408859252,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.774204432964325,0.3343702256679535,0.3050506711006164,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720904588699341,0.4838610887527466,0.4618315696716308,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772729873657228,0.6700481176376343,0.4694902598857879,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813827395439148,0.3885332643985748,0.3720942437648773,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.613556981086731,0.1625459194183349,0.7550106048583984,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653358101844788,0.9195178747177124,0.9195178747177124,1.0,1.0,-2.8376500606536865,1.3029192686080933,1.5347307920455933,0.6530635356903076,0.9080638885498048,0.9080638885498048,0.0,180.33839416503903,152.0,75830.1328125,0.0,2171.0634765625,1.0,278.1499938964844,283.00909423828125,300.7766418457031,305.7270812988281,293.1499938964844,293.1499938964844,278.1499938964844,36774.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323879837989807,1.0,0.0,0.0,3.729457139968872,3.729481935501098,9.280780659537412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.689453125,0.0,1629.3009033203125,1895.4371337890625,0.0,2770.686767578125,0.9235905408859252,1.0,0.0,3.0,1.0,0.0
