time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837920784950256,0.3328522741794586,0.3033103346824646,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830286860466003,0.4817638695240021,0.4594646990299225,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889757633209229,0.6701176762580872,0.4692519307136535,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235733509063721,0.3873322904109955,0.3705648481845855,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200993061065674,0.1613504737615585,0.7477313280105591,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566862225532532,0.9172372817993164,0.9172372817993164,1.0,1.0,-2.821842908859253,1.2950727939605713,1.5267701148986816,0.6486971378326416,0.9009884595870972,0.9009884595870972,0.0,169.45196533203125,140.0,75360.84375,0.0,2092.179443359375,1.0,278.1499938964844,283.01763916015625,300.7770080566406,305.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36791.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309473991394043,1.0,0.0,0.0,3.699853897094727,3.699878692626953,9.134030847235408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.443359375,0.0,1595.350830078125,1895.4371337890625,0.0,2757.2666015625,0.9169759154319764,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837920784950256,0.3328522741794586,0.3033103346824646,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830286860466003,0.4817638695240021,0.4594646990299225,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889757633209229,0.6701176762580872,0.4692519307136535,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235733509063721,0.3873322904109955,0.3705648481845855,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200993061065674,0.1613504737615585,0.7477313280105591,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566862225532532,0.9172372817993164,0.9172372817993164,1.0,1.0,-2.821842908859253,1.2950727939605713,1.5267701148986816,0.6486971378326416,0.9009884595870972,0.9009884595870972,0.0,169.45196533203125,140.0,75360.84375,0.0,2092.179443359375,1.0,278.1499938964844,283.01763916015625,300.7770080566406,305.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36791.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309473991394043,1.0,0.0,0.0,3.699853897094727,3.699878692626953,9.134030847235408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.443359375,0.0,1595.350830078125,1895.4371337890625,0.0,2757.2666015625,0.9169759154319764,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946517467498779,0.3313206136226654,0.301560491323471,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954295516014099,0.479636937379837,0.4570727944374084,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702287793159485,0.4678135812282562,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343281149864197,0.3861044347286224,0.3690129518508911,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272035241127014,0.1601432412862777,0.7404102087020874,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476202368736267,0.9151889085769652,0.9151889085769652,1.0,1.0,-2.8041980266571045,1.2863264083862305,1.5178717374801636,0.6439583897590637,0.8931884169578552,0.8931884169578552,0.0,158.46340942382812,128.0,74850.984375,0.0,2010.869140625,1.0,278.1499938964844,283.0256042480469,300.776611328125,305.66455078125,293.1499938964844,293.1499938964844,278.45001220703125,36840.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294727802276611,1.0,0.0,0.0,3.6689746379852295,3.668998956680298,8.982199801721436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.349609375,0.0,1560.700927734375,1895.4371337890625,0.0,2743.538330078125,0.9100863933563232,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946517467498779,0.3313206136226654,0.301560491323471,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954295516014099,0.479636937379837,0.4570727944374084,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702287793159485,0.4678135812282562,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343281149864197,0.3861044347286224,0.3690129518508911,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272035241127014,0.1601432412862777,0.7404102087020874,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476202368736267,0.9151889085769652,0.9151889085769652,1.0,1.0,-2.8041980266571045,1.2863264083862305,1.5178717374801636,0.6439583897590637,0.8931884169578552,0.8931884169578552,0.0,158.46340942382812,128.0,74850.984375,0.0,2010.869140625,1.0,278.1499938964844,283.0256042480469,300.776611328125,305.66455078125,293.1499938964844,293.1499938964844,278.45001220703125,36840.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294727802276611,1.0,0.0,0.0,3.6689746379852295,3.668998956680298,8.982199801721436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.349609375,0.0,1560.700927734375,1895.4371337890625,0.0,2743.538330078125,0.9100863933563232,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042062520980835,0.3301975727081299,0.3001762330532074,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063422083854676,0.4778898656368255,0.4550403356552124,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734338998794556,0.450293093919754,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438521027565002,0.3851885497570038,0.3677688539028168,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332522630691528,0.1590718626976013,0.7339233756065369,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373079776763916,0.9131405353546144,0.9131405353546144,1.0,1.0,-2.770033359527588,1.2695051431655884,1.5005282163619995,0.635062038898468,0.96566641330719,0.96566641330719,0.0,149.07273864746094,116.0,73641.46875,0.0,1911.7196044921875,1.0,278.4432067871094,283.10546875,300.7646484375,305.5359191894531,293.1499938964844,293.1499938964844,278.1499938964844,33572.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233935832977295,1.0,0.0,0.0,3.7787272930145264,3.778752088546753,9.527618658466964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.2197265625,0.0,1662.3502197265625,1895.4371337890625,0.0,2687.036865234375,0.9320434927940368,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042062520980835,0.3301975727081299,0.3001762330532074,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063422083854676,0.4778898656368255,0.4550403356552124,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734338998794556,0.450293093919754,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438521027565002,0.3851885497570038,0.3677688539028168,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332522630691528,0.1590718626976013,0.7339233756065369,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373079776763916,0.9131405353546144,0.9131405353546144,1.0,1.0,-2.770033359527588,1.2695051431655884,1.5005282163619995,0.635062038898468,0.96566641330719,0.96566641330719,0.0,149.07273864746094,116.0,73641.46875,0.0,1911.7196044921875,1.0,278.4432067871094,283.10546875,300.7646484375,305.5359191894531,293.1499938964844,293.1499938964844,278.1499938964844,33572.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233935832977295,1.0,0.0,0.0,3.7787272930145264,3.778752088546753,9.527618658466964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.2197265625,0.0,1662.3502197265625,1895.4371337890625,0.0,2687.036865234375,0.9320434927940368,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8093013167381287,0.3291374742984772,0.2993258833885193,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126783013343812,0.4765160083770752,0.453856498003006,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756089925765991,0.4406957924365997,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.849122941493988,0.3843241930007934,0.3670139908790588,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366230249404907,0.158377930521965,0.7304798364639282,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317558646202087,0.9121163487434388,0.9121163487434388,1.0,1.0,-2.751015901565552,1.2601505517959597,1.4908653497695925,0.6301141381263733,0.8515710830688477,0.8515710830688477,0.0,144.2035369873047,116.0,73861.625,0.0,1859.27734375,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.7248840332031,293.1499938964844,293.1499938964844,278.1499938964844,38995.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276387453079224,1.0,0.0,0.0,3.715158700942993,3.715183734893799,9.209753670802456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.7802734375,0.0,1629.6878662109375,1895.4371337890625,0.0,2726.4755859375,0.919178307056427,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140703439712524,0.3280326128005981,0.2981360256671905,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191694259643556,0.4750446081161499,0.4522914588451385,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6781970262527466,0.4310924708843231,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543828129768372,0.3833596408367157,0.365937203168869,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399457454681396,0.1576224267482757,0.7263490557670593,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.13055419921875,284.885009765625,1.0,0.5259156227111816,0.9112949371337892,0.9112949371337892,1.0,1.0,-2.729908227920532,1.2497916221618652,1.4801167249679563,0.6246402859687805,0.8501656651496887,0.8501656651496887,0.0,139.352783203125,104.0,72971.21875,0.0,1804.4228515625,1.0,278.1572265625,283.00738525390625,300.7815246582031,305.59283447265625,293.1499938964844,293.1499938964844,278.45001220703125,40187.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268694877624512,1.0,0.0,0.0,3.5947747230529785,3.594799041748047,8.62256911204895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.58984375,0.0,1503.4476318359375,1895.4371337890625,0.0,2719.322998046875,0.8967228531837463,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260989189147949,0.3268801569938659,0.2965610325336456,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359761476516724,0.4730685353279114,0.4498819708824157,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859997510910034,0.4092577695846557,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867918074131012,0.3822232484817505,0.3643439412117004,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487556099891663,0.1565069407224655,0.719199001789093,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137284398078918,0.909652054309845,0.909652054309845,1.0,1.0,-2.68837308883667,1.2294011116027832,1.4589720964431765,0.6138895750045776,0.9067952036857604,0.9067952036857604,0.0,128.90736389160156,107.0,71450.875,0.0,1694.5992431640625,1.0,278.4423522949219,283.11083984375,300.7492980957031,305.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,35187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179369568824768,1.0,0.0,0.0,3.658425331115722,3.658449411392212,8.930621788749704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.7314453125,0.0,1536.4696044921875,1895.4371337890625,0.0,2636.46728515625,0.906118869781494,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260989189147949,0.3268801569938659,0.2965610325336456,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359761476516724,0.4730685353279114,0.4498819708824157,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859997510910034,0.4092577695846557,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867918074131012,0.3822232484817505,0.3643439412117004,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487556099891663,0.1565069407224655,0.719199001789093,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137284398078918,0.909652054309845,0.909652054309845,1.0,1.0,-2.68837308883667,1.2294011116027832,1.4589720964431765,0.6138895750045776,0.9067952036857604,0.9067952036857604,0.0,128.90736389160156,107.0,71450.875,0.0,1694.5992431640625,1.0,278.4423522949219,283.11083984375,300.7492980957031,305.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,35187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179369568824768,1.0,0.0,0.0,3.658425331115722,3.658449411392212,8.930621788749704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.7314453125,0.0,1536.4696044921875,1895.4371337890625,0.0,2636.46728515625,0.906118869781494,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.832813560962677,0.3250690400600433,0.2948715388774872,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453487992286682,0.4704393446445465,0.4473490118980407,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932535767555237,0.3964638710021972,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875906765460968,0.3805506229400635,0.3626918494701385,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537156701087952,0.1552515774965286,0.7128313183784485,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062041282653809,0.9080092310905457,0.9080092310905457,1.0,1.0,-2.658273220062256,1.2145942449569702,1.4436790943145752,0.6060400605201721,0.8301460146903992,0.8301460146903992,0.0,122.81519317626952,110.0,70899.890625,0.0,1623.64013671875,1.0,278.158203125,283.06072998046875,300.7679443359375,305.4325256347656,293.1499938964844,293.1499938964844,278.45001220703125,39743.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198803663253784,1.0,0.0,0.0,3.458066701889038,3.458089590072632,7.979212455211382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.869140625,0.0,1356.4681396484375,1895.4371337890625,0.0,2654.460693359375,0.8664632439613342,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.832813560962677,0.3250690400600433,0.2948715388774872,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453487992286682,0.4704393446445465,0.4473490118980407,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932535767555237,0.3964638710021972,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875906765460968,0.3805506229400635,0.3626918494701385,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537156701087952,0.1552515774965286,0.7128313183784485,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062041282653809,0.9080092310905457,0.9080092310905457,1.0,1.0,-2.658273220062256,1.2145942449569702,1.4436790943145752,0.6060400605201721,0.8301460146903992,0.8301460146903992,0.0,122.81519317626952,110.0,70899.890625,0.0,1623.64013671875,1.0,278.158203125,283.06072998046875,300.7679443359375,305.4325256347656,293.1499938964844,293.1499938964844,278.45001220703125,39743.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198803663253784,1.0,0.0,0.0,3.458066701889038,3.458089590072632,7.979212455211382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.869140625,0.0,1356.4681396484375,1895.4371337890625,0.0,2654.460693359375,0.8664632439613342,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362729549407959,0.3240072131156921,0.2937109768390655,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498422145843506,0.4685568511486053,0.445343941450119,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999207139015198,0.3896935284137726,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800308704376221,0.3794825971126556,0.3614654242992401,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655908465385437,0.1542693227529525,0.7076518535614014,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016300082206726,0.906909704208374,0.906909704208374,1.0,1.0,-2.638627767562866,1.2048988342285156,1.43372905254364,0.6010335683822632,0.8930103778839111,0.8930103778839111,0.0,119.5406723022461,113.0,69997.9921875,0.0,1581.26708984375,1.0,278.4412841796875,283.1513366699219,300.7433166503906,305.2712707519531,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116390705108643,1.0,0.0,0.0,3.552159309387207,3.552182197570801,8.419341952503601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.87890625,0.0,1415.286376953125,1895.4371337890625,0.0,2578.29541015625,0.8817667961120605,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362729549407959,0.3240072131156921,0.2937109768390655,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498422145843506,0.4685568511486053,0.445343941450119,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999207139015198,0.3896935284137726,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800308704376221,0.3794825971126556,0.3614654242992401,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655908465385437,0.1542693227529525,0.7076518535614014,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016300082206726,0.906909704208374,0.906909704208374,1.0,1.0,-2.638627767562866,1.2048988342285156,1.43372905254364,0.6010335683822632,0.8930103778839111,0.8930103778839111,0.0,119.5406723022461,113.0,69997.9921875,0.0,1581.26708984375,1.0,278.4412841796875,283.1513366699219,300.7433166503906,305.2712707519531,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116390705108643,1.0,0.0,0.0,3.552159309387207,3.552182197570801,8.419341952503601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.87890625,0.0,1415.286376953125,1895.4371337890625,0.0,2578.29541015625,0.8817667961120605,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370758295059204,0.3229122161865234,0.2927180826663971,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.950730800628662,0.4667457044124603,0.4436058402061462,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.705346941947937,0.3871877193450928,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811622858047485,0.3784975409507751,0.3604989349842071,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559658050537109,0.1533339619636535,0.7032833695411682,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991710782051086,0.9058101773262024,0.9058101773262024,1.0,1.0,-2.625920295715332,1.1985708475112915,1.427349328994751,0.5978831648826599,0.9814847111701964,0.9814847111701964,0.0,118.16472625732422,131.0,69492.21875,0.0,1557.48291015625,1.0,278.7423095703125,283.2142333984375,300.7499694824219,305.229736328125,293.1499938964844,293.1499938964844,278.45001220703125,31847.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070723414421082,1.0,0.0,0.0,3.718888998031616,3.7189128398895264,9.228257340510028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.755859375,0.0,1579.517578125,1895.4371337890625,0.0,2536.259033203125,0.917418658733368,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370758295059204,0.3229122161865234,0.2927180826663971,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.950730800628662,0.4667457044124603,0.4436058402061462,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.705346941947937,0.3871877193450928,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811622858047485,0.3784975409507751,0.3604989349842071,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559658050537109,0.1533339619636535,0.7032833695411682,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991710782051086,0.9058101773262024,0.9058101773262024,1.0,1.0,-2.625920295715332,1.1985708475112915,1.427349328994751,0.5978831648826599,0.9814847111701964,0.9814847111701964,0.0,118.16472625732422,131.0,69492.21875,0.0,1557.48291015625,1.0,278.7423095703125,283.2142333984375,300.7499694824219,305.229736328125,293.1499938964844,293.1499938964844,278.45001220703125,31847.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070723414421082,1.0,0.0,0.0,3.718888998031616,3.7189128398895264,9.228257340510028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.755859375,0.0,1579.517578125,1895.4371337890625,0.0,2536.259033203125,0.917418658733368,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335801362991333,0.3218113780021667,0.2920578718185425,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460116624832152,0.4653149843215942,0.4425996541976928,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066456079483032,0.3915228843688965,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773526549339294,0.3775700330734253,0.3599190413951874,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528280973434448,0.1526639461517334,0.701102614402771,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.2343444824219,284.8582763671875,1.0,0.5006480813026428,0.9052603840827942,0.9052603840827942,1.0,1.0,-2.625797748565674,1.198469161987305,1.4273285865783691,0.5978044867515564,0.8738275766372681,0.8738275766372681,0.0,119.81452941894533,131.0,70288.3984375,0.0,1564.705322265625,1.0,278.4959716796875,283.0433349609375,300.7928161621094,305.4548645019531,293.1499938964844,293.1499938964844,278.45001220703125,36607.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131103515625,1.0,0.0,0.0,3.699646472930908,3.699671030044556,9.133005960393348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9716796875,0.0,1593.7142333984375,1895.4371337890625,0.0,2591.865234375,0.9144269227981568,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274036049842834,0.3205822706222534,0.2910699248313904,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375574588775636,0.463730126619339,0.4412416219711303,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067002058029175,0.3996443450450897,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705722689628601,0.376480370759964,0.3590406477451324,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475299000740051,0.1518594771623611,0.6982853412628174,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033196806907654,0.9044615030288696,0.9044615030288696,1.0,1.0,-2.6282920837402344,1.199610710144043,1.4286813735961914,0.5984404683113098,0.869394838809967,0.869394838809967,0.0,123.0509796142578,149.0,69991.4921875,0.0,1582.6575927734375,1.0,278.4571533203125,283.0867614746094,300.7731018066406,305.36700439453125,293.1499938964844,293.1499938964844,278.75,38549.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814342200756073,1.0,0.0,0.0,3.611006259918213,3.611030340194702,8.700611715539708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.20703125,0.0,1509.0902099609375,1895.4371337890625,0.0,2603.236328125,0.8989026546478271,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.812845766544342,0.3191231787204742,0.289882630109787,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171704649925232,0.4615994989871979,0.4393384158611297,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052313089370728,0.4211227595806122,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547321557998657,0.3751498162746429,0.3579235970973968,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353045105934143,0.1504811495542526,0.6934723854064941,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116369128227234,0.9028636813163756,0.9028636813163756,1.0,1.0,-2.6432504653930664,1.206768035888672,1.4364824295043943,0.6021930575370789,0.9711706638336182,0.9711706638336182,0.0,132.20181274414062,167.0,69814.9921875,0.0,1644.7835693359375,1.0,278.7430114746094,283.2003173828125,300.7360534667969,305.23663330078125,293.1499938964844,293.1499938964844,278.45001220703125,32984.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090337514877319,1.0,0.0,0.0,3.745542287826538,3.7455666065216064,9.361009460917558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.083984375,0.0,1618.9290771484375,1895.4371337890625,0.0,2554.298095703125,0.9243487119674684,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.812845766544342,0.3191231787204742,0.289882630109787,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171704649925232,0.4615994989871979,0.4393384158611297,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052313089370728,0.4211227595806122,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547321557998657,0.3751498162746429,0.3579235970973968,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353045105934143,0.1504811495542526,0.6934723854064941,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116369128227234,0.9028636813163756,0.9028636813163756,1.0,1.0,-2.6432504653930664,1.206768035888672,1.4364824295043943,0.6021930575370789,0.9711706638336182,0.9711706638336182,0.0,132.20181274414062,167.0,69814.9921875,0.0,1644.7835693359375,1.0,278.7430114746094,283.2003173828125,300.7360534667969,305.23663330078125,293.1499938964844,293.1499938964844,278.45001220703125,32984.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090337514877319,1.0,0.0,0.0,3.745542287826538,3.7455666065216064,9.361009460917558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.083984375,0.0,1618.9290771484375,1895.4371337890625,0.0,2554.298095703125,0.9243487119674684,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941400408744812,0.3166138231754303,0.2883349955081939,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949796557426453,0.4585744738578796,0.4372077882289886,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991236805915833,0.4487149715423584,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366578221321106,0.3730856776237488,0.3566598296165466,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212320923805237,0.1486295908689499,0.688052773475647,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226598978042603,0.9012659192085266,0.9012659192085266,1.0,1.0,-2.6639537811279297,1.2167097330093384,1.4472439289093018,0.6074759364128113,0.8795477151870728,0.8795477151870728,0.0,144.67933654785156,170.0,70670.546875,0.0,1731.0172119140625,1.0,278.4570007324219,283.0879821777344,300.7562561035156,305.3880310058594,293.1499938964844,293.1499938964844,278.75,38274.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166449069976807,1.0,0.0,0.0,3.645448446273804,3.645473003387451,8.867378369359358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.3125,0.0,1545.108642578125,1895.4371337890625,0.0,2624.51513671875,0.906446099281311,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941400408744812,0.3166138231754303,0.2883349955081939,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949796557426453,0.4585744738578796,0.4372077882289886,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991236805915833,0.4487149715423584,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366578221321106,0.3730856776237488,0.3566598296165466,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212320923805237,0.1486295908689499,0.688052773475647,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226598978042603,0.9012659192085266,0.9012659192085266,1.0,1.0,-2.6639537811279297,1.2167097330093384,1.4472439289093018,0.6074759364128113,0.8795477151870728,0.8795477151870728,0.0,144.67933654785156,170.0,70670.546875,0.0,1731.0172119140625,1.0,278.4570007324219,283.0879821777344,300.7562561035156,305.3880310058594,293.1499938964844,293.1499938964844,278.75,38274.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166449069976807,1.0,0.0,0.0,3.645448446273804,3.645473003387451,8.867378369359358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.3125,0.0,1545.108642578125,1895.4371337890625,0.0,2624.51513671875,0.906446099281311,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7843924760818481,0.3154200315475464,0.2872874736785888,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8841099739074707,0.4570311307907104,0.4357787668704986,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.694509744644165,0.4634811878204345,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8276252746582031,0.3720839023590088,0.3557775914669037,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6133660674095154,0.147435188293457,0.6836360692977905,285.03485107421875,284.95001220703125,303.88720703125,297.7275085449219,300.2177734375,297.11199951171875,285.03240966796875,1.0,0.5279309153556824,0.8996511697769165,0.8996511697769165,1.0,1.0,-2.6723642349243164,1.2206392288208008,1.4517250061035156,0.6096774935722351,0.9802996516227722,0.9802996516227722,0.0,151.58004760742188,170.0,70257.453125,0.0,1774.751953125,1.0,278.7252502441406,283.2169189453125,300.7086486816406,305.21063232421875,293.1499938964844,293.1499938964844,278.75,32870.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117409944534302,1.0,0.0,0.0,3.7399935722351074,3.740017890930176,9.333294883617782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.21875,0.0,1611.6253662109375,1895.4371337890625,0.0,2579.2353515625,0.923949658870697,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.780647337436676,0.3148314654827118,0.2869049608707428,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799148797988892,0.4562898874282837,0.4352242946624756,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.692267119884491,0.4693942964076996,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241474628448486,0.3716150224208832,0.355467140674591,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100294589996338,0.1468624919652938,0.6816172003746033,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.2061462402344,297.0981140136719,285.0119323730469,1.0,0.5301118493080139,0.8988658785820007,0.8988658785820007,1.0,1.0,-2.675546884536743,1.222111701965332,1.4534351825714111,0.6104881167411804,0.9830892086029052,0.9830892086029052,0.0,154.3966522216797,173.0,70396.921875,0.0,1792.3077392578125,1.0,278.7430725097656,283.1973876953125,300.7164306640625,305.2587280273437,293.1499938964844,293.1499938964844,278.45001220703125,32968.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120968341827393,1.0,0.0,0.0,3.779805898666382,3.779830694198608,9.533058573651942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.861328125,0.0,1658.943603515625,1895.4371337890625,0.0,2582.51611328125,0.9321922659873962,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687121033668518,0.3119869530200958,0.2849547863006592,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668444156646729,0.4530103206634521,0.432765781879425,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.996215045452118,0.6839818954467773,0.4802445769309997,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.813004732131958,0.3693171143531799,0.35389244556427,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991153717041016,0.1447144895792007,0.6741899847984314,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350939631462097,0.8964658975601196,0.8964658975601196,1.0,1.0,-2.6723248958587646,1.2202306985855105,1.452094316482544,0.6099327802658081,0.8746710419654846,0.8746710419654846,0.0,163.00091552734375,176.0,70804.15625,0.0,1826.8212890625,1.0,278.45684814453125,283.0719299316406,300.72869873046875,305.3833923339844,293.1499938964844,293.1499938964844,278.75,38823.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193674683570862,1.0,0.0,0.0,3.6662631034851074,3.666287899017334,8.968928568720003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.8037109375,0.0,1572.5606689453125,1895.4371337890625,0.0,2649.710205078125,0.9112094044685364,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687121033668518,0.3119869530200958,0.2849547863006592,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668444156646729,0.4530103206634521,0.432765781879425,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.996215045452118,0.6839818954467773,0.4802445769309997,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.813004732131958,0.3693171143531799,0.35389244556427,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991153717041016,0.1447144895792007,0.6741899847984314,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350939631462097,0.8964658975601196,0.8964658975601196,1.0,1.0,-2.6723248958587646,1.2202306985855105,1.452094316482544,0.6099327802658081,0.8746710419654846,0.8746710419654846,0.0,163.00091552734375,176.0,70804.15625,0.0,1826.8212890625,1.0,278.45684814453125,283.0719299316406,300.72869873046875,305.3833923339844,293.1499938964844,293.1499938964844,278.75,38823.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193674683570862,1.0,0.0,0.0,3.6662631034851074,3.666287899017334,8.968928568720003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.8037109375,0.0,1572.5606689453125,1895.4371337890625,0.0,2649.710205078125,0.9112094044685364,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627859711647034,0.3108949065208435,0.2839464843273163,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603526949882507,0.4516555666923523,0.4314800500869751,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900472164154052,0.681515097618103,0.4780545532703399,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8071077466011047,0.3683755993843078,0.353033035993576,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933652520179749,0.1437049508094787,0.6702190041542053,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364853143692017,0.8952658772468567,0.8952658772468567,1.0,1.0,-2.661304235458374,1.2147425413131714,1.4465616941452026,0.6070655584335327,0.9515446424484252,0.9515446424484252,0.0,167.3062286376953,176.0,69843.8671875,0.0,1829.7808837890625,1.0,278.7024230957031,283.20654296875,300.6763000488281,305.1483459472656,293.1499938964844,293.1499938964844,278.75,34618.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142545819282532,1.0,0.0,0.0,3.70210337638855,3.702127695083618,9.145140325017564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.5859375,0.0,1581.4302978515625,1895.4371337890625,0.0,2602.42724609375,0.9177549481391908,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584533095359802,0.3099453747272491,0.283219575881958,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555433750152588,0.450428694486618,0.4304615259170532,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.985365092754364,0.6798810362815857,0.4768226742744446,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.802558422088623,0.3675429821014404,0.3523834943771362,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5888035297393799,0.1427812278270721,0.6666442155838013,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375547409057617,0.8942440748214722,0.8942440748214722,1.0,1.0,-2.652648448944092,1.2104169130325315,1.44223153591156,0.6048361659049988,0.9518055319786072,0.9518055319786072,0.0,170.6398162841797,179.0,69753.8046875,0.0,1831.94677734375,1.0,278.7430114746094,283.1826171875,300.6788024902344,305.1933898925781,293.1499938964844,293.1499938964844,278.45001220703125,34080.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130252957344055,1.0,0.0,0.0,3.7570888996124254,3.757113695144653,9.418814101991302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.6259765625,0.0,1640.82177734375,1895.4371337890625,0.0,2591.080322265625,0.9276983141899108,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7531310319900513,0.308066189289093,0.2819575369358063,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8497273325920105,0.4481887817382812,0.428797572851181,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.979526698589325,0.6771215796470642,0.4752485454082489,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7969714999198914,0.3659212291240692,0.3512578904628753,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.5831115245819092,0.1413732916116714,0.6615596413612366,284.8490295410156,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.855712890625,1.0,0.5384922623634338,0.8928913474082947,0.8928913474082947,1.0,1.0,-2.639784812927246,1.203987717628479,1.435797095298767,0.6016075015068054,0.8392033576965332,0.8392033576965332,0.0,174.5760955810547,179.0,69782.3984375,0.0,1830.5223388671875,1.0,278.474853515625,283.0566101074219,300.7057800292969,305.3377685546875,293.1499938964844,293.1499938964844,278.45001220703125,41068.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183560371398926,1.0,0.0,0.0,3.6314852237701416,3.631510019302368,8.799578381513129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.283203125,0.0,1550.3956298828125,1895.4371337890625,0.0,2640.345947265625,0.9033583998680116,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504379749298096,0.3071408569812774,0.281141072511673,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468294739723206,0.4470597505569458,0.4277615547180176,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765123128890992,0.6758795380592346,0.4743302762508392,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941492795944214,0.3650927245616913,0.3505190014839172,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801929235458374,0.1406470239162445,0.6586360931396484,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387657880783081,0.8922004699707031,0.8922004699707031,1.0,1.0,-2.632054090499878,1.20014488697052,1.431909203529358,0.5996308922767639,0.8508204817771912,0.8508204817771912,0.0,176.46173095703125,167.0,69495.1484375,0.0,1827.5045166015625,1.0,278.4572448730469,283.09747314453125,300.68408203125,305.257568359375,293.1499938964844,293.1499938964844,278.75,39985.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177599310874939,1.0,0.0,0.0,3.5780553817749023,3.5780792236328125,8.542547220713459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9697265625,0.0,1483.81982421875,1895.4371337890625,0.0,2634.829345703125,0.8930832743644714,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498537302017212,0.3052764534950256,0.2792194485664367,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.846358597278595,0.4445217251777649,0.4251311421394348,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767056107521056,0.6737543940544128,0.4725389182567596,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938801646232605,0.3633099496364593,0.348626047372818,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780948996543884,0.1388222277164459,0.6498023867607117,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009521484375,297.02593994140625,284.9754333496094,1.0,0.534753143787384,0.8901568055152893,0.8901568055152893,1.0,1.0,-2.6115403175354004,1.189936876296997,1.421603441238403,0.5943321585655212,0.9221869111061096,0.9221869111061096,0.0,174.6128692626953,155.0,68440.46875,0.0,1789.0140380859375,1.0,278.7421264648437,283.1999206542969,300.63671875,305.06671142578125,293.1499938964844,293.1499938964844,278.45001220703125,34406.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810102105140686,1.0,0.0,0.0,3.670574426651001,3.670598268508911,8.990034530143021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.892578125,0.0,1544.188232421875,1895.4371337890625,0.0,2564.1337890625,0.908373236656189,1.0,0.0,3.0,1.0,0.0
