time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498537302017212,0.3052764534950256,0.2792194485664367,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.846358597278595,0.4445217251777649,0.4251311421394348,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767056107521056,0.6737543940544128,0.4725389182567596,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938801646232605,0.3633099496364593,0.348626047372818,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780948996543884,0.1388222277164459,0.6498023867607117,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009521484375,297.02593994140625,284.9754333496094,1.0,0.534753143787384,0.8901568055152893,0.8901568055152893,1.0,1.0,-2.6115403175354004,1.189936876296997,1.421603441238403,0.5943321585655212,0.9221869111061096,0.9221869111061096,0.0,174.6128692626953,155.0,68440.46875,0.0,1789.0140380859375,1.0,278.7421264648437,283.1999206542969,300.63671875,305.06671142578125,293.1499938964844,293.1499938964844,278.45001220703125,34406.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810102105140686,1.0,0.0,0.0,3.670574426651001,3.670598268508911,8.990034530143021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.892578125,0.0,1544.188232421875,1895.4371337890625,0.0,2564.1337890625,0.908373236656189,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526289224624634,0.3026805520057678,0.2768648862838745,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497979640960693,0.4412529766559601,0.422032356262207,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811738729476928,0.6704155802726746,0.4702870547771454,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975268959999084,0.3609242439270019,0.3463291525840759,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792418122291565,0.1368161290884018,0.6401254534721375,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279639959335327,0.8887602686882019,0.8887602686882019,1.0,1.0,-2.587900400161743,1.178246021270752,1.4096544981002808,0.5883466601371765,0.8345382213592529,0.8345382213592529,0.0,168.72642517089844,143.0,68049.7265625,0.0,1728.714111328125,1.0,278.4579467773437,283.1298828125,300.6423034667969,305.1210327148437,293.1499938964844,293.1499938964844,278.75,39834.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140814900398254,1.0,0.0,0.0,3.481976270675659,3.481999397277832,8.089933203336841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0498046875,0.0,1381.5177001953125,1895.4371337890625,0.0,2600.829345703125,0.8717702627182007,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526289224624634,0.3026805520057678,0.2768648862838745,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497979640960693,0.4412529766559601,0.422032356262207,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811738729476928,0.6704155802726746,0.4702870547771454,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975268959999084,0.3609242439270019,0.3463291525840759,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792418122291565,0.1368161290884018,0.6401254534721375,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279639959335327,0.8887602686882019,0.8887602686882019,1.0,1.0,-2.587900400161743,1.178246021270752,1.4096544981002808,0.5883466601371765,0.8345382213592529,0.8345382213592529,0.0,168.72642517089844,143.0,68049.7265625,0.0,1728.714111328125,1.0,278.4579467773437,283.1298828125,300.6423034667969,305.1210327148437,293.1499938964844,293.1499938964844,278.75,39834.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140814900398254,1.0,0.0,0.0,3.481976270675659,3.481999397277832,8.089933203336841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0498046875,0.0,1381.5177001953125,1895.4371337890625,0.0,2600.829345703125,0.8717702627182007,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588613033294678,0.30092254281044,0.2748240530490875,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857002317905426,0.4387452900409698,0.4191966652870178,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891806840896606,0.6683845520019531,0.4684605598449707,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048357963562012,0.3591631352901459,0.3442158699035644,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833333730697632,0.1351056694984436,0.6305908560752869,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195440053939819,0.8873637318611145,0.8873637318611145,1.0,1.0,-2.565846920013428,1.167364478111267,1.3984824419021606,0.5826213359832764,0.8968821167945862,0.8968821167945862,0.0,160.0547637939453,131.0,66993.140625,0.0,1659.436279296875,1.0,278.74151611328125,283.221435546875,300.59820556640625,304.93359375,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057793974876404,1.0,0.0,0.0,3.5748252868652344,3.574848175048828,8.527130717084219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.498046875,0.0,1439.6904296875,1895.4371337890625,0.0,2524.381591796875,0.8868516087532043,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588613033294678,0.30092254281044,0.2748240530490875,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857002317905426,0.4387452900409698,0.4191966652870178,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891806840896606,0.6683845520019531,0.4684605598449707,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048357963562012,0.3591631352901459,0.3442158699035644,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833333730697632,0.1351056694984436,0.6305908560752869,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195440053939819,0.8873637318611145,0.8873637318611145,1.0,1.0,-2.565846920013428,1.167364478111267,1.3984824419021606,0.5826213359832764,0.8968821167945862,0.8968821167945862,0.0,160.0547637939453,131.0,66993.140625,0.0,1659.436279296875,1.0,278.74151611328125,283.221435546875,300.59820556640625,304.93359375,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057793974876404,1.0,0.0,0.0,3.5748252868652344,3.574848175048828,8.527130717084219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.498046875,0.0,1439.6904296875,1895.4371337890625,0.0,2524.381591796875,0.8868516087532043,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627114653587341,0.2996889054775238,0.2737513184547424,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614533543586731,0.4371525645256042,0.4177252948284149,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936233758926392,0.6667312383651733,0.4674502611160278,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092095255851746,0.3580069541931152,0.3431194424629211,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860278010368347,0.1341690421104431,0.6258569359779358,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149469971656799,0.886665403842926,0.886665403842926,1.0,1.0,-2.554575204849243,1.1617939472198486,1.3927812576293943,0.5797411799430847,0.8040663003921509,0.8040663003921509,0.0,155.2513885498047,131.0,67114.2265625,0.0,1622.8260498046875,1.0,278.5001525878906,283.1002197265625,300.6337585449219,305.10699462890625,293.1499938964844,293.1499938964844,278.45001220703125,40268.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099881410598755,1.0,0.0,0.0,3.484150648117065,3.4841737747192383,8.100039394776104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.216796875,0.0,1386.8497314453125,1895.4371337890625,0.0,2563.084228515625,0.868739664554596,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665546536445618,0.2984448969364166,0.2724210917949676,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659892678260803,0.4355373978614807,0.41598841547966,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978369474411012,0.6650658845901489,0.4661035537719726,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134775161743164,0.3568205237388611,0.3417965769767761,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.588701069355011,0.133207157254219,0.6206831336021423,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100687146186829,0.8860834836959839,0.8860834836959839,1.0,1.0,-2.541466236114502,1.1553452014923096,1.386121153831482,0.5763698220252991,0.819730818271637,0.819730818271637,0.0,150.39871215820312,119.0,66571.21875,0.0,1583.80224609375,1.0,278.45904541015625,283.1624755859375,300.6094055175781,304.98956298828125,293.1499938964844,293.1499938964844,278.75,39534.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092961311340332,1.0,0.0,0.0,3.384783267974853,3.38480544090271,7.644604238521424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.1103515625,0.0,1282.159912109375,1895.4371337890625,0.0,2556.713134765625,0.8502638339996338,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610134482383728,0.2965051531791687,0.2708190679550171,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597607612609863,0.4328039586544037,0.4135750532150268,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.99334055185318,0.6650370955467224,0.4650554656982422,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079116940498352,0.3548337519168854,0.3400976657867431,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823622345924377,0.1313799321651458,0.613478422164917,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389953613281,1.0,0.4966460764408111,0.8849196434020996,0.8849196434020996,1.0,1.0,-2.436182737350464,1.101212978363037,1.3349698781967163,0.5607432723045349,0.861574113368988,0.861574113368988,0.0,151.11068725585938,107.0,64465.12109375,0.0,1500.97900390625,1.0,278.7402648925781,283.2226867675781,300.5688781738281,304.7955017089844,293.1499938964844,293.1499938964844,279.04998779296875,35116.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005321621894836,1.0,0.0,0.0,3.4634499549865723,3.4634718894958496,8.004074629752722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6435546875,0.0,1329.0849609375,1895.4371337890625,0.0,2476.291259765625,0.8623968958854675,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610134482383728,0.2965051531791687,0.2708190679550171,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597607612609863,0.4328039586544037,0.4135750532150268,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.99334055185318,0.6650370955467224,0.4650554656982422,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079116940498352,0.3548337519168854,0.3400976657867431,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823622345924377,0.1313799321651458,0.613478422164917,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389953613281,1.0,0.4966460764408111,0.8849196434020996,0.8849196434020996,1.0,1.0,-2.436182737350464,1.101212978363037,1.3349698781967163,0.5607432723045349,0.861574113368988,0.861574113368988,0.0,151.11068725585938,107.0,64465.12109375,0.0,1500.97900390625,1.0,278.7402648925781,283.2226867675781,300.5688781738281,304.7955017089844,293.1499938964844,293.1499938964844,279.04998779296875,35116.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005321621894836,1.0,0.0,0.0,3.4634499549865723,3.4634718894958496,8.004074629752722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6435546875,0.0,1329.0849609375,1895.4371337890625,0.0,2476.291259765625,0.8623968958854675,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845606207847595,0.2949402034282684,0.2685438990592956,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865577578544617,0.4303859770298004,0.4103972613811493,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676396131515503,0.4329709112644195,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316690921783447,0.3531551957130432,0.3376116752624511,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006981134414673,0.1299208104610443,0.6025320887565613,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487232506275177,0.8837558031082153,0.8837558031082153,1.0,1.0,-2.463463306427002,1.1170498132705688,1.3464136123657229,0.5565645694732666,0.917235255241394,0.917235255241394,0.0,131.3278045654297,95.0,63877.2890625,0.0,1400.31787109375,1.0,279.0405578613281,283.29156494140625,300.56304931640625,304.6941223144531,293.1499938964844,293.1499938964844,278.75,33078.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932978272438049,1.0,0.0,0.0,3.594058990478516,3.5940821170806885,8.619135769549757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.357421875,0.0,1450.2955322265625,1895.4371337890625,0.0,2410.31396484375,0.8899502754211426,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845606207847595,0.2949402034282684,0.2685438990592956,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865577578544617,0.4303859770298004,0.4103972613811493,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676396131515503,0.4329709112644195,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316690921783447,0.3531551957130432,0.3376116752624511,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006981134414673,0.1299208104610443,0.6025320887565613,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487232506275177,0.8837558031082153,0.8837558031082153,1.0,1.0,-2.463463306427002,1.1170498132705688,1.3464136123657229,0.5565645694732666,0.917235255241394,0.917235255241394,0.0,131.3278045654297,95.0,63877.2890625,0.0,1400.31787109375,1.0,279.0405578613281,283.29156494140625,300.56304931640625,304.6941223144531,293.1499938964844,293.1499938964844,278.75,33078.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932978272438049,1.0,0.0,0.0,3.594058990478516,3.5940821170806885,8.619135769549757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.357421875,0.0,1450.2955322265625,1895.4371337890625,0.0,2410.31396484375,0.8899502754211426,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.795075535774231,0.2923302948474884,0.2660470902919769,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987287878990173,0.4268737733364105,0.4069518148899078,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715878248214722,0.4126124680042267,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422347903251648,0.3505101501941681,0.3349607586860657,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076676249504089,0.1279839873313903,0.592674970626831,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743402600288391,0.8831729888916016,0.8831729888916016,1.0,1.0,-2.416844129562378,1.09425151348114,1.3225927352905271,0.5447520613670349,0.8104330897331238,0.8104330897331238,0.0,121.43181610107422,98.0,62853.890625,0.0,1301.738525390625,1.0,278.7586669921875,283.2189636230469,300.5760498046875,304.7253112792969,293.1499938964844,293.1499938964844,279.04998779296875,40639.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967981100082397,1.0,0.0,0.0,3.369182109832764,3.36920428276062,7.574295750600868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.509765625,0.0,1274.6571044921875,1895.4371337890625,0.0,2442.187744140625,0.8477894067764282,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.795075535774231,0.2923302948474884,0.2660470902919769,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987287878990173,0.4268737733364105,0.4069518148899078,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715878248214722,0.4126124680042267,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422347903251648,0.3505101501941681,0.3349607586860657,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076676249504089,0.1279839873313903,0.592674970626831,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743402600288391,0.8831729888916016,0.8831729888916016,1.0,1.0,-2.416844129562378,1.09425151348114,1.3225927352905271,0.5447520613670349,0.8104330897331238,0.8104330897331238,0.0,121.43181610107422,98.0,62853.890625,0.0,1301.738525390625,1.0,278.7586669921875,283.2189636230469,300.5760498046875,304.7253112792969,293.1499938964844,293.1499938964844,279.04998779296875,40639.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967981100082397,1.0,0.0,0.0,3.369182109832764,3.36920428276062,7.574295750600868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.509765625,0.0,1274.6571044921875,1895.4371337890625,0.0,2442.187744140625,0.8477894067764282,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.801695704460144,0.2906534373760223,0.2641759514808655,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062712788581848,0.4241940379142761,0.4040530920028686,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772618889808655,0.3999251425266266,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488669991493225,0.3485326170921325,0.3327476978302002,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111950874328613,0.1263194531202316,0.5838865637779236,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660448431968689,0.8825901746749878,0.8825901746749878,1.0,1.0,-2.3826379776000977,1.0775911808013916,1.305046796798706,0.5357627868652344,0.8579338788986206,0.8579338788986206,0.0,115.31233215332033,101.0,61458.640625,0.0,1236.203125,1.0,279.0404052734375,283.3095397949219,300.533203125,304.5139465332031,293.1499938964844,293.1499938964844,279.3500061035156,35182.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855666279792786,1.0,0.0,0.0,3.44006872177124,3.4400906562805176,7.896370561866206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.8662109375,0.0,1306.1439208984375,1895.4371337890625,0.0,2340.260986328125,0.8571822643280029,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.801695704460144,0.2906534373760223,0.2641759514808655,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062712788581848,0.4241940379142761,0.4040530920028686,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772618889808655,0.3999251425266266,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488669991493225,0.3485326170921325,0.3327476978302002,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111950874328613,0.1263194531202316,0.5838865637779236,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660448431968689,0.8825901746749878,0.8825901746749878,1.0,1.0,-2.3826379776000977,1.0775911808013916,1.305046796798706,0.5357627868652344,0.8579338788986206,0.8579338788986206,0.0,115.31233215332033,101.0,61458.640625,0.0,1236.203125,1.0,279.0404052734375,283.3095397949219,300.533203125,304.5139465332031,293.1499938964844,293.1499938964844,279.3500061035156,35182.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855666279792786,1.0,0.0,0.0,3.44006872177124,3.4400906562805176,7.896370561866206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.8662109375,0.0,1306.1439208984375,1895.4371337890625,0.0,2340.260986328125,0.8571822643280029,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035593628883362,0.28988978266716,0.263376921415329,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084371328353882,0.4229517877101898,0.4027576446533203,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796074509620667,0.3960209190845489,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507542610168457,0.3476283848285675,0.3317798674106598,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118705868721008,0.1255503743886947,0.5800131559371948,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743103027344,285.05126953125,1.0,0.4630883634090423,0.8822987675666809,0.8822987675666809,1.0,1.0,-2.369611978530884,1.0712482929229736,1.2983638048171997,0.5323098301887512,0.9368928074836732,0.9368928074836732,0.0,113.3860855102539,101.0,60648.3828125,0.0,1213.316650390625,1.0,279.2935791015625,283.4222412109375,300.514404296875,304.3622741699219,293.1499938964844,293.1499938964844,279.3500061035156,32115.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792372107505798,1.0,0.0,0.0,3.508897542953491,3.508919477462769,8.215512821152515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.259765625,0.0,1353.8394775390625,1895.4371337890625,0.0,2283.29443359375,0.8724324107170105,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.804755687713623,0.2890944182872772,0.2626867294311523,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097979664802552,0.421701967716217,0.4015929400920868,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.681474506855011,0.3932691812515259,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519627451896667,0.346720278263092,0.3309250473976135,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.612053394317627,0.1247986853122711,0.5764775276184082,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.0862121582031,284.99920654296875,1.0,0.4607765972614288,0.8821678161621094,0.8821678161621094,1.0,1.0,-2.3588011264801025,1.0660016536712646,1.2927993535995483,0.5294190645217896,0.9336198568344116,0.9336198568344116,0.0,111.9871063232422,104.0,60623.91796875,0.0,1195.294189453125,1.0,279.3409423828125,283.37481689453125,300.5398254394531,304.4466552734375,293.1499938964844,293.1499938964844,279.04998779296875,32174.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778815627098083,1.0,0.0,0.0,3.596369981765747,3.596392869949341,8.630223646832746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.4404296875,0.0,1446.111572265625,1895.4371337890625,0.0,2271.14111328125,0.8899986743927002,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033810257911682,0.2864587306976318,0.2605273723602295,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083095788955688,0.418195903301239,0.3985052108764648,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824373602867126,0.3919903934001922,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509077429771423,0.3440463840961456,0.3285867571830749,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097252368927002,0.1229152381420135,0.5684167146682739,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575091600418091,0.8819058537483215,0.8819058537483215,1.0,1.0,-2.3384687900543213,1.0561354160308838,1.2823333740234375,0.5239887833595276,0.8258460164070129,0.8258460164070129,0.0,110.8702163696289,107.0,60423.93359375,0.0,1167.8250732421875,1.0,279.0583190917969,283.2814025878906,300.5715026855469,304.5480041503906,293.1499938964844,293.1499938964844,279.3500061035156,39843.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839016318321228,1.0,0.0,0.0,3.4186816215515137,3.4187042713165283,7.798491878929781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0244140625,0.0,1317.6563720703125,1895.4371337890625,0.0,2325.24072265625,0.8578618764877319,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033810257911682,0.2864587306976318,0.2605273723602295,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083095788955688,0.418195903301239,0.3985052108764648,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824373602867126,0.3919903934001922,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509077429771423,0.3440463840961456,0.3285867571830749,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097252368927002,0.1229152381420135,0.5684167146682739,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575091600418091,0.8819058537483215,0.8819058537483215,1.0,1.0,-2.3384687900543213,1.0561354160308838,1.2823333740234375,0.5239887833595276,0.8258460164070129,0.8258460164070129,0.0,110.8702163696289,107.0,60423.93359375,0.0,1167.8250732421875,1.0,279.0583190917969,283.2814025878906,300.5715026855469,304.5480041503906,293.1499938964844,293.1499938964844,279.3500061035156,39843.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839016318321228,1.0,0.0,0.0,3.4186816215515137,3.4187042713165283,7.798491878929781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0244140625,0.0,1317.6563720703125,1895.4371337890625,0.0,2325.24072265625,0.8578618764877319,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005409836769104,0.284608781337738,0.258719265460968,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049630165100098,0.4154565334320068,0.3957639038562774,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829773187637329,0.3933152556419372,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482531905174255,0.3419840931892395,0.3265115618705749,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059448719024658,0.1211918145418167,0.5605175495147705,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556375443935394,0.8816439509391785,0.8816439509391785,1.0,1.0,-2.322608232498169,1.0484676361083984,1.2741405963897705,0.5196189880371094,0.8965378999710083,0.8965378999710083,0.0,110.89041900634766,110.0,59683.2109375,0.0,1150.2110595703125,1.0,279.34100341796875,283.3743896484375,300.5337829589844,304.3885498046875,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749887704849243,1.0,0.0,0.0,3.5380427837371826,3.5380654335021973,8.352557756552415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.1875,0.0,1396.1739501953125,1895.4371337890625,0.0,2245.265869140625,0.8781095147132874,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005409836769104,0.284608781337738,0.258719265460968,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049630165100098,0.4154565334320068,0.3957639038562774,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829773187637329,0.3933152556419372,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482531905174255,0.3419840931892395,0.3265115618705749,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059448719024658,0.1211918145418167,0.5605175495147705,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556375443935394,0.8816439509391785,0.8816439509391785,1.0,1.0,-2.322608232498169,1.0484676361083984,1.2741405963897705,0.5196189880371094,0.8965378999710083,0.8965378999710083,0.0,110.89041900634766,110.0,59683.2109375,0.0,1150.2110595703125,1.0,279.34100341796875,283.3743896484375,300.5337829589844,304.3885498046875,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749887704849243,1.0,0.0,0.0,3.5380427837371826,3.5380654335021973,8.352557756552415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.1875,0.0,1396.1739501953125,1895.4371337890625,0.0,2245.265869140625,0.8781095147132874,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968036532402039,0.2828576564788818,0.2571885585784912,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.900662899017334,0.4128888547420501,0.3933739364147186,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827481389045715,0.3963585495948791,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.844691812992096,0.3400658071041107,0.3247332572937011,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013749241828918,0.1195360869169235,0.5532652735710144,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548336565494537,0.8810354471206665,0.8810354471206665,1.0,1.0,-2.310703754425049,1.0426956415176392,1.2680081129074097,0.516237735748291,0.9982439875602722,0.9982439875602722,0.0,111.69961547851562,113.0,59134.02734375,0.0,1140.2464599609375,1.0,279.64227294921875,283.447265625,300.5419616699219,304.34771728515625,293.1499938964844,293.1499938964844,279.3500061035156,31220.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692257761955261,1.0,0.0,0.0,3.7206003665924072,3.720624208450317,9.236752589458774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.6474609375,0.0,1576.68994140625,1895.4371337890625,0.0,2193.96630859375,0.9174503087997437,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968036532402039,0.2828576564788818,0.2571885585784912,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.900662899017334,0.4128888547420501,0.3933739364147186,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827481389045715,0.3963585495948791,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.844691812992096,0.3400658071041107,0.3247332572937011,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013749241828918,0.1195360869169235,0.5532652735710144,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548336565494537,0.8810354471206665,0.8810354471206665,1.0,1.0,-2.310703754425049,1.0426956415176392,1.2680081129074097,0.516237735748291,0.9982439875602722,0.9982439875602722,0.0,111.69961547851562,113.0,59134.02734375,0.0,1140.2464599609375,1.0,279.64227294921875,283.447265625,300.5419616699219,304.34771728515625,293.1499938964844,293.1499938964844,279.3500061035156,31220.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692257761955261,1.0,0.0,0.0,3.7206003665924072,3.720624208450317,9.236752589458774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.6474609375,0.0,1576.68994140625,1895.4371337890625,0.0,2193.96630859375,0.9174503087997437,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905773520469666,0.279885321855545,0.254906564950943,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893903911113739,0.4091360569000244,0.3902475237846374,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797720193862915,0.4019236266613006,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390077948570251,0.337138295173645,0.3223366141319275,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948489904403687,0.1174403429031372,0.5449050068855286,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546428322792053,0.8804269433021545,0.8804269433021545,1.0,1.0,-2.297973394393921,1.0365055799484253,1.261467695236206,0.5127133131027222,0.8553361892700195,0.8553361892700195,0.0,113.48897552490234,116.0,59348.10546875,0.0,1133.2928466796875,1.0,279.3570251464844,283.2919616699219,300.5797119140625,304.48699951171875,293.1499938964844,293.1499938964844,279.6499938964844,39562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778170704841614,1.0,0.0,0.0,3.5998787879943848,3.599902868270874,8.647071467748901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8994140625,0.0,1504.4093017578125,1895.4371337890625,0.0,2270.5634765625,0.8968476057052612,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905773520469666,0.279885321855545,0.254906564950943,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893903911113739,0.4091360569000244,0.3902475237846374,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797720193862915,0.4019236266613006,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390077948570251,0.337138295173645,0.3223366141319275,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948489904403687,0.1174403429031372,0.5449050068855286,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546428322792053,0.8804269433021545,0.8804269433021545,1.0,1.0,-2.297973394393921,1.0365055799484253,1.261467695236206,0.5127133131027222,0.8553361892700195,0.8553361892700195,0.0,113.48897552490234,116.0,59348.10546875,0.0,1133.2928466796875,1.0,279.3570251464844,283.2919616699219,300.5797119140625,304.48699951171875,293.1499938964844,293.1499938964844,279.6499938964844,39562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778170704841614,1.0,0.0,0.0,3.5998787879943848,3.599902868270874,8.647071467748901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8994140625,0.0,1504.4093017578125,1895.4371337890625,0.0,2270.5634765625,0.8968476057052612,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871390581130981,0.2787518799304962,0.2537139058113098,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.890157163143158,0.4075735807418823,0.3886048793792724,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783505082130432,0.4051599502563476,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358559012413025,0.3359174430370331,0.3210548460483551,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911318063735962,0.1164318323135376,0.5403463840484619,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546753466129303,0.880122721195221,0.880122721195221,1.0,1.0,-2.291437149047852,1.0333348512649536,1.2581021785736084,0.5108795166015625,0.9404852390289308,0.9404852390289308,0.0,114.56963348388672,116.0,58589.84375,0.0,1130.3759765625,1.0,279.60089111328125,283.4398803710937,300.5243835449219,304.2636413574219,293.1499938964844,293.1499938964844,279.6499938964844,34499.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712896466255188,1.0,0.0,0.0,3.6412506103515625,3.6412742137908936,8.846967602949007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8603515625,0.0,1512.2591552734375,1895.4371337890625,0.0,2212.298828125,0.9043340682983398,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842825055122375,0.2777823507785797,0.2528638839721679,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869310021400452,0.4061841070652008,0.387311190366745,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769827008247375,0.4081128239631653,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331565856933594,0.3348436057567596,0.3200603723526001,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.587745189666748,0.1154893636703491,0.5362570881843567,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548353850841522,0.8797831535339355,0.8797831535339355,1.0,1.0,-2.2863008975982666,1.030840277671814,1.2554607391357422,0.5094093084335327,0.949006974697113,0.949006974697113,0.0,115.58924102783205,119.0,58609.94140625,0.0,1128.7542724609375,1.0,279.6427307128906,283.41802978515625,300.5360107421875,304.3204040527344,293.1499938964844,293.1499938964844,279.3500061035156,33490.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692709565162659,1.0,0.0,0.0,3.712936401367188,3.7129604816436768,9.198739121529798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.1953125,0.0,1585.2188720703125,1895.4371337890625,0.0,2194.36669921875,0.9173540472984314,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773491144180298,0.2749104797840118,0.2506075203418731,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793435096740723,0.4025119841098785,0.3841853737831116,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722416281700134,0.415140300989151,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267806768417358,0.3319403231143951,0.3176242411136627,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799868702888489,0.1133091151714325,0.5273890495300293,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553157389163971,0.87910395860672,0.87910395860672,1.0,1.0,-2.274700880050659,1.025188684463501,1.2495121955871582,0.5061997175216675,0.839231550693512,0.839231550693512,0.0,118.07556915283205,122.0,58613.87890625,0.0,1125.8099365234375,1.0,279.357421875,283.3280029296875,300.5703125,304.4266052246094,293.1499938964844,293.1499938964844,279.6499938964844,40473.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751773595809937,1.0,0.0,0.0,3.5248680114746094,3.5248916149139404,8.290467690130754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7138671875,0.0,1430.685302734375,1895.4371337890625,0.0,2246.950439453125,0.881679892539978,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773491144180298,0.2749104797840118,0.2506075203418731,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793435096740723,0.4025119841098785,0.3841853737831116,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722416281700134,0.415140300989151,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267806768417358,0.3319403231143951,0.3176242411136627,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799868702888489,0.1133091151714325,0.5273890495300293,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553157389163971,0.87910395860672,0.87910395860672,1.0,1.0,-2.274700880050659,1.025188684463501,1.2495121955871582,0.5061997175216675,0.839231550693512,0.839231550693512,0.0,118.07556915283205,122.0,58613.87890625,0.0,1125.8099365234375,1.0,279.357421875,283.3280029296875,300.5703125,304.4266052246094,293.1499938964844,293.1499938964844,279.6499938964844,40473.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751773595809937,1.0,0.0,0.0,3.5248680114746094,3.5248916149139404,8.290467690130754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7138671875,0.0,1430.685302734375,1895.4371337890625,0.0,2246.950439453125,0.881679892539978,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709941864013672,0.2728562355041504,0.2486749440431594,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722634315490723,0.3996179401874542,0.3813693821430206,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677988767623901,0.4220567047595978,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207573890686035,0.3296681940555572,0.3154233694076538,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723317861557007,0.1113423854112625,0.5187516212463379,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559870362281799,0.8784248232841492,0.8784248232841492,1.0,1.0,-2.2642829418182373,1.0201194286346436,1.2441635131835938,0.5032657384872437,0.9313789010047911,0.9313789010047911,0.0,120.5993423461914,110.0,57981.62890625,0.0,1124.2950439453125,1.0,279.6418762207031,283.4408569335937,300.5367431640625,304.2782287597656,293.1499938964844,293.1499938964844,279.3500061035156,33489.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659944295883179,1.0,0.0,0.0,3.6500163078308105,3.6500396728515625,8.889613241080951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.798828125,0.0,1514.399169921875,1895.4371337890625,0.0,2165.352294921875,0.9031564593315125,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709941864013672,0.2728562355041504,0.2486749440431594,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722634315490723,0.3996179401874542,0.3813693821430206,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677988767623901,0.4220567047595978,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207573890686035,0.3296681940555572,0.3154233694076538,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723317861557007,0.1113423854112625,0.5187516212463379,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559870362281799,0.8784248232841492,0.8784248232841492,1.0,1.0,-2.2642829418182373,1.0201194286346436,1.2441635131835938,0.5032657384872437,0.9313789010047911,0.9313789010047911,0.0,120.5993423461914,110.0,57981.62890625,0.0,1124.2950439453125,1.0,279.6418762207031,283.4408569335937,300.5367431640625,304.2782287597656,293.1499938964844,293.1499938964844,279.3500061035156,33489.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659944295883179,1.0,0.0,0.0,3.6500163078308105,3.6500396728515625,8.889613241080951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.798828125,0.0,1514.399169921875,1895.4371337890625,0.0,2165.352294921875,0.9031564593315125,1.0,0.0,3.0,1.0,0.0
