time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697566151618958,0.2699418067932129,0.2462465465068817,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.871185839176178,0.3958976566791534,0.3780626654624939,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621801257133484,0.4199365377426147,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198952674865723,0.3266972303390503,0.3127877414226532,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691466927528381,0.1091537550091743,0.5091181993484497,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514217674732208,0.8777782917022705,0.8777782917022705,1.0,1.0,-2.2401278018951416,1.0083248615264893,1.2318028211593628,0.497052252292633,0.8252531290054321,0.8252531290054321,0.0,119.02922821044922,98.0,57730.4765625,0.0,1092.4263916015625,1.0,279.35797119140625,283.35455322265625,300.57354736328125,304.3787536621094,293.1499938964844,293.1499938964844,279.6499938964844,40660.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716081142425537,1.0,0.0,0.0,3.450335502624512,3.450358390808105,7.943574473756598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.517578125,0.0,1355.1304931640625,1895.4371337890625,0.0,2215.1318359375,0.8655075430870056,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697566151618958,0.2699418067932129,0.2462465465068817,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.871185839176178,0.3958976566791534,0.3780626654624939,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621801257133484,0.4199365377426147,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198952674865723,0.3266972303390503,0.3127877414226532,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691466927528381,0.1091537550091743,0.5091181993484497,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514217674732208,0.8777782917022705,0.8777782917022705,1.0,1.0,-2.2401278018951416,1.0083248615264893,1.2318028211593628,0.497052252292633,0.8252531290054321,0.8252531290054321,0.0,119.02922821044922,98.0,57730.4765625,0.0,1092.4263916015625,1.0,279.35797119140625,283.35455322265625,300.57354736328125,304.3787536621094,293.1499938964844,293.1499938964844,279.6499938964844,40660.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716081142425537,1.0,0.0,0.0,3.450335502624512,3.450358390808105,7.943574473756598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.517578125,0.0,1355.1304931640625,1895.4371337890625,0.0,2215.1318359375,0.8655075430870056,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734703421592712,0.2678062319755554,0.2439964413642883,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756074905395508,0.3928691446781158,0.3748779594898224,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599116921424866,0.4101985692977905,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237881660461426,0.3242776095867157,0.3102039098739624,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700116753578186,0.1071715801954269,0.4991665482521057,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434414505958557,0.8771317601203918,0.8771317601203918,1.0,1.0,-2.2068495750427246,0.9921377897262572,1.2147117853164673,0.4883873760700226,0.892646849155426,0.892646849155426,0.0,114.11873626708984,101.0,56595.11328125,0.0,1039.1480712890625,1.0,279.6412353515625,283.4488525390625,300.536376953125,304.2025146484375,293.1499938964844,293.1499938964844,279.95001220703125,34288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611308693885803,1.0,0.0,0.0,3.554586410522461,3.5546092987060547,8.430851607954537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.15625,0.0,1417.1168212890625,1895.4371337890625,0.0,2122.4990234375,0.8820949792861938,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734703421592712,0.2678062319755554,0.2439964413642883,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756074905395508,0.3928691446781158,0.3748779594898224,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599116921424866,0.4101985692977905,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237881660461426,0.3242776095867157,0.3102039098739624,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700116753578186,0.1071715801954269,0.4991665482521057,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434414505958557,0.8771317601203918,0.8771317601203918,1.0,1.0,-2.2068495750427246,0.9921377897262572,1.2147117853164673,0.4883873760700226,0.892646849155426,0.892646849155426,0.0,114.11873626708984,101.0,56595.11328125,0.0,1039.1480712890625,1.0,279.6412353515625,283.4488525390625,300.536376953125,304.2025146484375,293.1499938964844,293.1499938964844,279.95001220703125,34288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611308693885803,1.0,0.0,0.0,3.554586410522461,3.5546092987060547,8.430851607954537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.15625,0.0,1417.1168212890625,1895.4371337890625,0.0,2122.4990234375,0.8820949792861938,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745170593261719,0.2668243944644928,0.2430114448070526,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768379092216492,0.3914330601692199,0.3734195530414581,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597130298614502,0.4069124460220337,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248768448829651,0.3231326937675476,0.3090279102325439,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697470307350159,0.1062380895018577,0.4946042895317077,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7314147949219,297.00054931640625,285.0697326660156,1.0,0.4407090246677398,0.8768085241317749,0.8768085241317749,1.0,1.0,-2.193066596984864,0.9854592084884644,1.2076075077056885,0.4846860766410827,0.9736021757125854,0.9736021757125854,0.0,112.40957641601562,101.0,55683.58984375,0.0,1018.708251953125,1.0,279.89752197265625,283.5682373046875,300.5177001953125,304.05108642578125,293.1499938964844,293.1499938964844,279.95001220703125,32060.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546164393424988,1.0,0.0,0.0,3.6200413703918457,3.62006425857544,8.744204933464061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.7998046875,0.0,1470.85888671875,1895.4371337890625,0.0,2065.521484375,0.8972586393356323,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749075889587402,0.2658945322036743,0.242168515920639,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.877265989780426,0.3900494277477264,0.3721058964729309,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.659579336643219,0.4048978090286255,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252745270729065,0.3220313191413879,0.307975023984909,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689198970794678,0.1053403615951538,0.4904070198535919,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385314583778381,0.876799464225769,0.876799464225769,1.0,1.0,-2.181747913360596,0.979988694190979,1.2017592191696167,0.4816985428333282,0.987694263458252,0.987694263458252,0.0,111.2885971069336,104.0,55664.421875,0.0,1003.1376342773438,1.0,279.94219970703125,283.5256652832031,300.5461120605469,304.13677978515625,293.1499938964844,293.1499938964844,279.6499938964844,31608.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530207633972168,1.0,0.0,0.0,3.7190170288085938,3.719040870666504,9.22889341836708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8095703125,0.0,1577.8355712890625,1895.4371337890625,0.0,2051.6416015625,0.9174044132232666,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724884748458862,0.2628711760044098,0.2397402673959732,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8748027086257935,0.38614022731781,0.3687230944633484,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.65669184923172,0.404561847448349,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231942653656006,0.3188486099243164,0.3052335977554321,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647082924842834,0.1031819581985473,0.481199562549591,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354164600372314,0.8767813444137573,0.8767813444137573,1.0,1.0,-2.1600136756896973,0.9694785475730896,1.1905351877212524,0.4760170876979828,0.8411313891410828,0.8411313891410828,0.0,110.5490264892578,107.0,55571.69921875,0.0,978.8241577148438,1.0,279.6571350097656,283.3812561035156,300.5917663574219,304.2611694335937,293.1499938964844,293.1499938964844,279.95001220703125,40545.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760299801826477,1.0,0.0,0.0,3.5609426498413086,3.560966730117798,8.461030915896117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.771484375,0.0,1469.5078125,1895.4371337890625,0.0,2115.203125,0.8890100121498108,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724884748458862,0.2628711760044098,0.2397402673959732,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8748027086257935,0.38614022731781,0.3687230944633484,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.65669184923172,0.404561847448349,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231942653656006,0.3188486099243164,0.3052335977554321,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647082924842834,0.1031819581985473,0.481199562549591,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354164600372314,0.8767813444137573,0.8767813444137573,1.0,1.0,-2.1600136756896973,0.9694785475730896,1.1905351877212524,0.4760170876979828,0.8411313891410828,0.8411313891410828,0.0,110.5490264892578,107.0,55571.69921875,0.0,978.8241577148438,1.0,279.6571350097656,283.3812561035156,300.5917663574219,304.2611694335937,293.1499938964844,293.1499938964844,279.95001220703125,40545.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760299801826477,1.0,0.0,0.0,3.5609426498413086,3.560966730117798,8.461030915896117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.771484375,0.0,1469.5078125,1895.4371337890625,0.0,2115.203125,0.8890100121498108,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688437700271606,0.2606924176216125,0.2375704050064087,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708069324493408,0.3830117285251617,0.3655606508255005,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536539793014526,0.4065755605697632,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197299242019653,0.3162826895713806,0.3026412725448608,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.559105396270752,0.1011863499879837,0.4720533490180969,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783447265625,296.9975280761719,284.983642578125,1.0,0.4335575103759765,0.8767632246017456,0.8767632246017456,1.0,1.0,-2.1419241428375244,0.960748851299286,1.1811752319335938,0.4712327420711517,0.9335634112358092,0.9335634112358092,0.0,110.8473663330078,110.0,54713.75390625,0.0,962.2323608398438,1.0,279.9425048828125,283.5069274902344,300.55084228515625,304.0904846191406,293.1499938964844,293.1499938964844,279.6499938964844,33653.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498713135719299,1.0,0.0,0.0,3.671522378921509,3.671546220779419,8.994678637463949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.4921875,0.0,1539.582275390625,1895.4371337890625,0.0,2024.337890625,0.9080161452293396,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688437700271606,0.2606924176216125,0.2375704050064087,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708069324493408,0.3830117285251617,0.3655606508255005,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536539793014526,0.4065755605697632,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197299242019653,0.3162826895713806,0.3026412725448608,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.559105396270752,0.1011863499879837,0.4720533490180969,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783447265625,296.9975280761719,284.983642578125,1.0,0.4335575103759765,0.8767632246017456,0.8767632246017456,1.0,1.0,-2.1419241428375244,0.960748851299286,1.1811752319335938,0.4712327420711517,0.9335634112358092,0.9335634112358092,0.0,110.8473663330078,110.0,54713.75390625,0.0,962.2323608398438,1.0,279.9425048828125,283.5069274902344,300.55084228515625,304.0904846191406,293.1499938964844,293.1499938964844,279.6499938964844,33653.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498713135719299,1.0,0.0,0.0,3.671522378921509,3.671546220779419,8.994678637463949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.4921875,0.0,1539.582275390625,1895.4371337890625,0.0,2024.337890625,0.9080161452293396,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637670040130615,0.257799357175827,0.2352363169193267,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652687072753906,0.3792132139205932,0.362253874540329,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.648254930973053,0.4106546640396118,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148115873336792,0.3131306767463684,0.299918532371521,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522515177726746,0.0989813730120658,0.4628276526927948,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326091408729553,0.8766987919807434,0.8766987919807434,1.0,1.0,-2.1256988048553467,0.9529044032096864,1.1727943420410156,0.466993123292923,0.8235859274864197,0.8235859274864197,0.0,112.0368881225586,98.0,54506.99609375,0.0,950.8743896484376,1.0,279.6578369140625,283.42657470703125,300.5921325683594,304.18951416015625,293.1499938964844,293.1499938964844,279.95001220703125,41133.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551447749137878,1.0,0.0,0.0,3.453043937683105,3.4530670642852783,7.956050467328168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4677734375,0.0,1361.221435546875,1895.4371337890625,0.0,2070.123779296875,0.8665979504585266,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637670040130615,0.257799357175827,0.2352363169193267,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652687072753906,0.3792132139205932,0.362253874540329,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.648254930973053,0.4106546640396118,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148115873336792,0.3131306767463684,0.299918532371521,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522515177726746,0.0989813730120658,0.4628276526927948,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326091408729553,0.8766987919807434,0.8766987919807434,1.0,1.0,-2.1256988048553467,0.9529044032096864,1.1727943420410156,0.466993123292923,0.8235859274864197,0.8235859274864197,0.0,112.0368881225586,98.0,54506.99609375,0.0,950.8743896484376,1.0,279.6578369140625,283.42657470703125,300.5921325683594,304.18951416015625,293.1499938964844,293.1499938964844,279.95001220703125,41133.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551447749137878,1.0,0.0,0.0,3.453043937683105,3.4530670642852783,7.956050467328168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4677734375,0.0,1361.221435546875,1895.4371337890625,0.0,2070.123779296875,0.8665979504585266,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643665075302124,0.2556910812854767,0.2330905348062515,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.866062581539154,0.376122385263443,0.3590894043445587,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440743803977966,0.4059484601020813,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154842853546143,0.3105403780937195,0.2972490489482879,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499502420425415,0.0969150587916374,0.4529504776000976,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268579483032226,0.876634418964386,0.876634418964386,1.0,1.0,-2.098610639572144,0.9397838711738586,1.15882670879364,0.4600565731525421,0.9026593565940856,0.9026593565940856,0.0,109.42858123779295,86.0,53536.8046875,0.0,915.7666015625,1.0,279.9413452148437,283.52606201171875,300.55682373046875,304.02685546875,293.1499938964844,293.1499938964844,279.6499938964844,33897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442365288734436,1.0,0.0,0.0,3.572396039962769,3.5724189281463623,8.515546596754575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.478515625,0.0,1433.13818359375,1895.4371337890625,0.0,1975.800048828125,0.8858662247657776,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643665075302124,0.2556910812854767,0.2330905348062515,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.866062581539154,0.376122385263443,0.3590894043445587,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440743803977966,0.4059484601020813,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154842853546143,0.3105403780937195,0.2972490489482879,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499502420425415,0.0969150587916374,0.4529504776000976,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268579483032226,0.876634418964386,0.876634418964386,1.0,1.0,-2.098610639572144,0.9397838711738586,1.15882670879364,0.4600565731525421,0.9026593565940856,0.9026593565940856,0.0,109.42858123779295,86.0,53536.8046875,0.0,915.7666015625,1.0,279.9413452148437,283.52606201171875,300.55682373046875,304.02685546875,293.1499938964844,293.1499938964844,279.6499938964844,33897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442365288734436,1.0,0.0,0.0,3.572396039962769,3.5724189281463623,8.515546596754575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.478515625,0.0,1433.13818359375,1895.4371337890625,0.0,1975.800048828125,0.8858662247657776,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.766294538974762,0.2543049156665802,0.231967955827713,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683323264122009,0.3742596209049225,0.3574560284614563,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422936320304871,0.4009485840797424,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174949884414673,0.3089931011199951,0.2958756685256958,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502138733863831,0.095815896987915,0.4478876888751983,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227535426616668,0.8766022324562073,0.8766022324562073,1.0,1.0,-2.0815703868865967,0.9315398931503296,1.150030493736267,0.4556781649589538,0.7947300672531128,0.7947300672531128,0.0,107.0006103515625,86.0,53604.4609375,0.0,891.2860107421875,1.0,279.7000427246094,283.38140869140625,300.6125793457031,304.2101135253906,293.1499938964844,293.1499938964844,279.6499938964844,40344.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490750551223755,1.0,0.0,0.0,3.481503963470459,3.481527090072632,8.087737910500437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5986328125,0.0,1384.668212890625,1895.4371337890625,0.0,2017.4544677734373,0.8676257729530334,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685967087745667,0.2528363466262817,0.2305439710617065,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.871153712272644,0.3723034560680389,0.3555096983909607,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409482955932617,0.3949289917945862,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199629783630371,0.3073616623878479,0.2942384481430053,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508311986923218,0.0946793258190155,0.4423549175262451,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179365336894989,0.8766890168190002,0.8766890168190002,1.0,1.0,-2.061684846878052,0.9219388961791992,1.139746069908142,0.4505606889724731,0.797840416431427,0.797840416431427,0.0,104.13131713867188,89.0,52759.85546875,0.0,863.03271484375,1.0,279.65924072265625,283.4670104980469,300.5926513671875,304.08868408203125,293.1499938964844,293.1499938964844,279.95001220703125,41668.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479105591773987,1.0,0.0,0.0,3.3102447986602783,3.310266494750977,7.311618333005754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0068359375,0.0,1225.4686279296875,1895.4371337890625,0.0,2007.4022216796875,0.8362601399421692,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703385353088379,0.2507368326187134,0.2284048348665237,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732233047485352,0.3691942095756531,0.3523173034191131,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402594447135925,0.3886352777481079,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.821729838848114,0.3047576546669006,0.2915481030941009,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494377613067627,0.0926991775631904,0.4326612949371338,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121999144554138,0.8768625855445862,0.8768625855445862,1.0,1.0,-2.0328383445739746,0.9080698490142822,1.1247684955596924,0.4429757595062256,0.8635159134864807,0.8635159134864807,0.0,100.96110534667967,92.0,51736.8671875,0.0,826.3297119140625,1.0,279.9400634765625,283.5577697753906,300.5561218261719,303.9122009277344,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350308299064636,1.0,0.0,0.0,3.4195873737335205,3.4196090698242188,7.80262496391515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.08740234375,0.0,1279.4112548828125,1895.4371337890625,0.0,1897.4083251953125,0.851973295211792,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703385353088379,0.2507368326187134,0.2284048348665237,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732233047485352,0.3691942095756531,0.3523173034191131,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402594447135925,0.3886352777481079,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.821729838848114,0.3047576546669006,0.2915481030941009,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494377613067627,0.0926991775631904,0.4326612949371338,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121999144554138,0.8768625855445862,0.8768625855445862,1.0,1.0,-2.0328383445739746,0.9080698490142822,1.1247684955596924,0.4429757595062256,0.8635159134864807,0.8635159134864807,0.0,100.96110534667967,92.0,51736.8671875,0.0,826.3297119140625,1.0,279.9400634765625,283.5577697753906,300.5561218261719,303.9122009277344,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350308299064636,1.0,0.0,0.0,3.4195873737335205,3.4196090698242188,7.80262496391515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.08740234375,0.0,1279.4112548828125,1895.4371337890625,0.0,1897.4083251953125,0.851973295211792,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697634100914001,0.2487462610006332,0.2265805900096893,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.872550904750824,0.3662368655204773,0.3494817316532135,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392152905464172,0.3863890171051025,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211172819137573,0.3022922575473785,0.2891721427440643,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461890697479248,0.090839184820652,0.4240652620792389,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9930114746094,285.0250244140625,1.0,0.4085680544376373,0.8770361542701721,0.8770361542701721,1.0,1.0,-2.011363983154297,0.8977464437484741,1.1136175394058228,0.4373758733272552,0.958284318447113,0.958284318447113,0.0,99.55653381347656,95.0,50983.15234375,0.0,802.8558959960938,1.0,280.2411499023437,283.6271057128906,300.57373046875,303.8672180175781,293.1499938964844,293.1499938964844,279.95001220703125,31050.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262294292449951,1.0,0.0,0.0,3.606008768081665,3.606031656265259,8.676545917296608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.59375,0.0,1448.19140625,1895.4371337890625,0.0,1823.5770263671875,0.8914065957069397,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697634100914001,0.2487462610006332,0.2265805900096893,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.872550904750824,0.3662368655204773,0.3494817316532135,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392152905464172,0.3863890171051025,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211172819137573,0.3022922575473785,0.2891721427440643,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461890697479248,0.090839184820652,0.4240652620792389,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9930114746094,285.0250244140625,1.0,0.4085680544376373,0.8770361542701721,0.8770361542701721,1.0,1.0,-2.011363983154297,0.8977464437484741,1.1136175394058228,0.4373758733272552,0.958284318447113,0.958284318447113,0.0,99.55653381347656,95.0,50983.15234375,0.0,802.8558959960938,1.0,280.2411499023437,283.6271057128906,300.57373046875,303.8672180175781,293.1499938964844,293.1499938964844,279.95001220703125,31050.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262294292449951,1.0,0.0,0.0,3.606008768081665,3.606031656265259,8.676545917296608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.59375,0.0,1448.19140625,1895.4371337890625,0.0,1823.5770263671875,0.8914065957069397,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659434080123901,0.2457047253847122,0.2241358757019043,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684679865837097,0.3622412979602813,0.3460233807563782,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351406574249268,0.3879438638687134,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174900412559509,0.2989270985126495,0.2862735390663147,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403546690940857,0.0886600315570831,0.4148800075054168,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063637852668762,0.877535343170166,0.877535343170166,1.0,1.0,-1.9916315078735352,0.8882825374603271,1.103348970413208,0.4322984516620636,0.8173196315765381,0.8173196315765381,0.0,99.64698791503906,98.0,50798.2421875,0.0,786.3387451171875,1.0,279.9580078125,283.4959411621094,300.62481689453125,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345319986343384,1.0,0.0,0.0,3.425239324569702,3.425261974334717,7.828438128854032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.560546875,0.0,1332.0831298828125,1895.4371337890625,0.0,1893.1943359375,0.8597245812416077,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659434080123901,0.2457047253847122,0.2241358757019043,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684679865837097,0.3622412979602813,0.3460233807563782,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351406574249268,0.3879438638687134,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174900412559509,0.2989270985126495,0.2862735390663147,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403546690940857,0.0886600315570831,0.4148800075054168,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063637852668762,0.877535343170166,0.877535343170166,1.0,1.0,-1.9916315078735352,0.8882825374603271,1.103348970413208,0.4322984516620636,0.8173196315765381,0.8173196315765381,0.0,99.64698791503906,98.0,50798.2421875,0.0,786.3387451171875,1.0,279.9580078125,283.4959411621094,300.62481689453125,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345319986343384,1.0,0.0,0.0,3.425239324569702,3.425261974334717,7.828438128854032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.560546875,0.0,1332.0831298828125,1895.4371337890625,0.0,1893.1943359375,0.8597245812416077,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612594962120056,0.2434689104557037,0.2219540476799011,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632336258888245,0.3589787781238556,0.3427755236625671,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307389140129089,0.3913372159004211,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812690019607544,0.2961325049400329,0.2835014462471008,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334001183509827,0.0865774974226951,0.405528575181961,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051491320133209,0.8780345916748047,0.8780345916748047,1.0,1.0,-1.9746230840682983,0.8801471590995789,1.0944759845733645,0.4278873205184936,0.9076573848724364,0.9076573848724364,0.0,100.51488494873048,101.0,50068.4453125,0.0,774.9677124023438,1.0,280.2411193847656,283.6079406738281,300.578369140625,303.82781982421875,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237107157707214,1.0,0.0,0.0,3.5572166442871094,3.557239294052124,8.443333285867993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.4970703125,0.0,1412.9647216796875,1895.4371337890625,0.0,1802.66015625,0.8821274638175964,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612594962120056,0.2434689104557037,0.2219540476799011,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632336258888245,0.3589787781238556,0.3427755236625671,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307389140129089,0.3913372159004211,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812690019607544,0.2961325049400329,0.2835014462471008,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334001183509827,0.0865774974226951,0.405528575181961,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051491320133209,0.8780345916748047,0.8780345916748047,1.0,1.0,-1.9746230840682983,0.8801471590995789,1.0944759845733645,0.4278873205184936,0.9076573848724364,0.9076573848724364,0.0,100.51488494873048,101.0,50068.4453125,0.0,774.9677124023438,1.0,280.2411193847656,283.6079406738281,300.578369140625,303.82781982421875,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237107157707214,1.0,0.0,0.0,3.5572166442871094,3.557239294052124,8.443333285867993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.4970703125,0.0,1412.9647216796875,1895.4371337890625,0.0,1802.66015625,0.8821274638175964,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586769461631775,0.2420773804187774,0.2209188640117645,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603204488754272,0.3570908904075622,0.3412137329578399,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276536583900452,0.3935571312904358,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099503517150879,0.2945302426815033,0.2821734845638275,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297183394432068,0.0854640528559684,0.400945097208023,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048461616039276,0.878284215927124,0.878284215927124,1.0,1.0,-1.9670722484588623,0.8765329122543335,1.0905393362045288,0.4259546399116516,0.8038738369941711,0.8038738369941711,0.0,101.1809539794922,101.0,50402.2890625,0.0,770.9054565429688,1.0,280.0001525878906,283.4573669433594,300.6377868652344,304.0243835449219,293.1499938964844,293.1499938964844,279.95001220703125,39257.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294327020645142,1.0,0.0,0.0,3.488786220550537,3.48880934715271,8.12160749319446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5458984375,0.0,1384.394287109375,1895.4371337890625,0.0,1850.3167724609373,0.8685681819915771,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554155588150024,0.2405694723129272,0.2196053564548492,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567519187927246,0.3550823926925659,0.3393676280975342,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240435838699341,0.396413505077362,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065042495727539,0.2928265929222107,0.2806140482425689,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255052447319031,0.084277331829071,0.3959250748157501,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046584367752075,0.8784607648849487,0.8784607648849487,1.0,1.0,-1.958807110786438,0.8725717663764954,1.086235284805298,0.4238277375698089,0.8033331036567688,0.8033331036567688,0.0,102.08186340332033,89.0,49813.2109375,0.0,767.0567626953125,1.0,279.9591979980469,283.5394592285156,300.6195983886719,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294191718101501,1.0,0.0,0.0,3.3222758769989014,3.3222978115081787,7.364863563452673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.3173828125,0.0,1233.8885498046875,1895.4371337890625,0.0,1850.2034912109373,0.8384299278259277,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553800940513611,0.2383619546890258,0.2174070179462433,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856808602809906,0.3518336713314056,0.3360869586467743,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.618650496006012,0.3925019800662994,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064519166946411,0.2900342643260956,0.2777919769287109,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220233201980591,0.0820663049817085,0.3855213224887848,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991641104221344,0.8788139224052429,0.8788139224052429,1.0,1.0,-1.931658387184143,0.8595249056816101,1.0721334218978882,0.4169172644615173,0.8779464364051819,0.8779464364051819,0.0,99.9099578857422,77.0,48908.6171875,0.0,737.6758422851562,1.0,280.24029541015625,283.62554931640625,300.5780639648437,303.7604064941406,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179399728775024,1.0,0.0,0.0,3.4565348625183105,3.456556797027588,7.972145112944418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.0791015625,0.0,1311.77587890625,1895.4371337890625,0.0,1755.1053466796875,0.8597117066383362,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553800940513611,0.2383619546890258,0.2174070179462433,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856808602809906,0.3518336713314056,0.3360869586467743,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.618650496006012,0.3925019800662994,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064519166946411,0.2900342643260956,0.2777919769287109,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220233201980591,0.0820663049817085,0.3855213224887848,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991641104221344,0.8788139224052429,0.8788139224052429,1.0,1.0,-1.931658387184143,0.8595249056816101,1.0721334218978882,0.4169172644615173,0.8779464364051819,0.8779464364051819,0.0,99.9099578857422,77.0,48908.6171875,0.0,737.6758422851562,1.0,280.24029541015625,283.62554931640625,300.5780639648437,303.7604064941406,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179399728775024,1.0,0.0,0.0,3.4565348625183105,3.456556797027588,7.972145112944418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.0791015625,0.0,1311.77587890625,1895.4371337890625,0.0,1755.1053466796875,0.8597117066383362,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602044343948364,0.0,0.2153572142124176,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623478412628174,0.0,0.3329571187496185,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813074827194214,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115736246109009,0.0,0.2750676274299621,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223979353904724,0.0,0.3752055466175079,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791670203208923,0.8791670203208923,1.0,1.0,-1.8963407278060915,0.8425853848457336,1.0537554025650024,0.4078465402126312,0.0,0.0,0.0,94.82111358642578,60.0,47826.1796875,0.0,693.1784057617188,0.0,280.54150390625,283.6904602050781,300.5844116210937,303.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,31068.140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638952016830444,3.638974905014038,8.83580128174799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1224365234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602044343948364,0.0,0.2153572142124176,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623478412628174,0.0,0.3329571187496185,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813074827194214,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115736246109009,0.0,0.2750676274299621,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223979353904724,0.0,0.3752055466175079,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791670203208923,0.8791670203208923,1.0,1.0,-1.8963407278060915,0.8425853848457336,1.0537554025650024,0.4078465402126312,0.0,0.0,0.0,94.82111358642578,60.0,47826.1796875,0.0,693.1784057617188,0.0,280.54150390625,283.6904602050781,300.5844116210937,303.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,31068.140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638952016830444,3.638974905014038,8.83580128174799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1224365234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.077392578125,0.0,0.0,0.0011732197599485,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.3822783529758453,0.0,0.0012354627251625,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.3822783529758453,0.0,0.0009125109645538,297.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708312988281,0.3822783529758453,0.0,0.0012354601640254,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,0.0058603859506547,288.71923828125,294.1499938964844,302.529541015625,297.6171264648437,298.993408203125,297.55596923828125,284.0610656738281,0.0,0.0,0.6908257603645325,0.6908257603645325,1.0,1.0,-0.0125015201047062,0.0127759417518973,-0.000274421472568,-0.0155756436288356,0.0,0.0,0.0,-0.0660979151725769,60.0,2770.43505859375,0.0,-1.0655792721081523e-05,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,-2.176966518163681e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6068939718650334e-14,-3.6072907220975273e-14,-1.0602055982918556e-19,-1.7871268701008525e-12,-1.787123942754987e-12,-2.9077784947306146e-18,0.0,0.0,-0.0,0.0,0.0,1.7123042418858965e-24,6.951495939349111e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
