time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02947998046875,0.0,0.0,0.0008749476983211,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,0.0013123229146003,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391540527344,0.0,0.0,0.0016539953649044,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,0.0010989893926307,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,0.00179579120595,288.6003112792969,294.1499938964844,302.51177978515625,297.618408203125,299.3258056640625,298.1840515136719,283.53936767578125,0.0,0.0,0.5275002121925354,0.5275002121925354,1.0,1.0,-0.007184490095824,0.0086993901059031,-0.0015149000100791,-0.0187552701681852,0.0,0.0,0.0,-0.0394291914999485,60.0,1411.50537109375,0.0,-4.455502676137257e-06,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.057558269414801e-25,-1.2432000434238466e-25,-1.4108576752422335e-28,2.043077176387334e-18,2.0416389160972574e-18,1.4383972110861745e-21,0.0,0.0,-0.0,0.0,0.0,2.6624670822171524e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.0,0.0,9.557582234265284e-05,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,0.0001008375693345,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,7.48133534216322e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,0.0001007330283755,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,0.0004761543532367,288.53106689453125,294.1499938964844,302.4735717773437,297.6230773925781,299.2119445800781,299.3919677734375,283.23944091796875,0.0,0.0,0.1758334040641784,0.1758334040641784,1.0,1.0,-0.0062942756339907,0.0010891581187024,0.0052051176317036,-0.0263242684304714,0.0,0.0,0.0,-0.0371233820915222,60.0,314.4694519042969,0.0,-7.063157170250633e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4051552683093055e-43,-4.175869423687955e-43,-2.2000385889899632e-43,1.0492572812733482e-20,5.339530421696138e-21,5.153042391037344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.0,0.0,9.557582234265284e-05,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,0.0001008375693345,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,7.48133534216322e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,0.0001007330283755,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,0.0004761543532367,288.53106689453125,294.1499938964844,302.4735717773437,297.6230773925781,299.2119445800781,299.3919677734375,283.23944091796875,0.0,0.0,0.1758334040641784,0.1758334040641784,1.0,1.0,-0.0062942756339907,0.0010891581187024,0.0052051176317036,-0.0263242684304714,0.0,0.0,0.0,-0.0371233820915222,60.0,314.4694519042969,0.0,-7.063157170250633e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4051552683093055e-43,-4.175869423687955e-43,-2.2000385889899632e-43,1.0492572812733482e-20,5.339530421696138e-21,5.153042391037344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.772336488822476e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,0.0001029132181429,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,7.602093683090061e-05,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,0.0001029100749292,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964294433594,0.0,0.0,0.0004881055210717,288.5364685058594,294.1499938964844,302.4544677734375,297.62628173828125,299.1707763671875,299.8324584960937,283.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417893063277,4.222155425281927e-08,0.0010417470475658,-0.0270300842821598,0.0,0.0,0.0,-0.0101110190153121,60.0,160.99961853027344,0.0,-7.392677758844003e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.062198457333255e-20,5.3136475041208275e-21,5.308337069211722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,9.77117451839149e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,0.0001028957922244,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98760986328125,0.0,0.0,7.5998977990821e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,0.0001028954866342,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,0.0004880817141383,288.5235290527344,294.1499938964844,302.43536376953125,297.63006591796875,299.2011108398437,300.370361328125,283.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411808034405,1.0679776174526978e-08,0.0010411700932309,-0.0270248763263225,0.0,0.0,0.0,-0.0101069593802094,60.0,90.32884979248048,0.0,-7.391147249791177e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625676189933496e-20,5.312908776903855e-21,5.31276741302964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819641113281,0.0,0.0,9.772166231414305e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,0.0001029060804285,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,7.60063121560961e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,0.0001029058548738,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.979248046875,0.0,0.0,0.0004881322965957,288.4971618652344,294.1499938964844,302.39715576171875,297.6390991210937,299.2603454589844,301.1274719238281,283.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179411672394e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,47.5999641418457,0.0,-7.392640100079009e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.062578039530363e-20,5.312887370374331e-21,5.312892621032516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819641113281,0.0,0.0,9.772166231414305e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,0.0001029060804285,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,7.60063121560961e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,0.0001029058548738,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.979248046875,0.0,0.0,0.0004881322965957,288.4971618652344,294.1499938964844,302.39715576171875,297.6390991210937,299.2603454589844,301.1274719238281,283.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179411672394e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,47.5999641418457,0.0,-7.392640100079009e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.062578039530363e-20,5.312887370374331e-21,5.312892621032516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751892089844,0.0,0.0,9.773641068022698e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.962890625,0.0,0.0,0.000102921614598,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,7.601779361721128e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,0.0001029213890433,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,0.0004882060165982,288.482177734375,294.1499938964844,302.37579345703125,297.6449279785156,299.292724609375,301.412841796875,283.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.07100968094187e-08,0.0010414317948743,-0.0271057821810245,0.0,0.0,0.0,-0.0101222684606909,60.0,42.48264694213867,0.0,-7.394864098841938e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625776356335796e-20,5.312888178167898e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,9.775337093742564e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,0.000102939469798,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,7.60309849283658e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,0.0001029392442433,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670715332031,0.0,0.0,0.0004882907378487,288.4702453613281,294.1499938964844,302.3590087890625,297.64990234375,299.3178100585937,301.5902709960937,283.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731176836031864e-08,0.0010416120057925,-0.0271609630435705,0.0,0.0,0.0,-0.0101327188313007,60.0,40.27489471435547,0.0,-7.397424184318879e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.312888178167898e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569396972656,0.0,0.0,9.781278640730308e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,0.0001030020357575,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,7.607718725921586e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,0.0001030018102028,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,0.000488587655127,288.4427795410156,294.1499938964844,302.3208923339844,297.66217041015625,299.3735046386719,301.8671264648437,283.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805101702260345e-08,0.0010422440245747,-0.0273544676601886,0.0,0.0,0.0,-0.0101693654432892,60.0,37.89649963378906,0.0,-7.406406865584358e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569396972656,0.0,0.0,9.781278640730308e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,0.0001030020357575,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,7.607718725921586e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,0.0001030018102028,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,0.000488587655127,288.4427795410156,294.1499938964844,302.3208923339844,297.66217041015625,299.3735046386719,301.8671264648437,283.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805101702260345e-08,0.0010422440245747,-0.0273544676601886,0.0,0.0,0.0,-0.0101693654432892,60.0,37.89649963378906,0.0,-7.406406865584358e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,9.790762123884632e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0001031018909998,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,7.615094364155084e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,0.000103101672721,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,0.0004890614654868,288.4148254394531,294.1499938964844,302.2828369140625,297.6756591796875,299.42742919921875,302.02569580078125,283.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923156601450046e-08,0.0010432533454149,-0.027663480490446,0.0,0.0,0.0,-0.0102278897538781,60.0,36.558555603027344,0.0,-7.42076196047492e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,9.790762123884632e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,0.0001031018909998,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,7.615094364155084e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,0.000103101672721,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,0.0004890614654868,288.4148254394531,294.1499938964844,302.2828369140625,297.6756591796875,299.42742919921875,302.02569580078125,283.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923156601450046e-08,0.0010432533454149,-0.027663480490446,0.0,0.0,0.0,-0.0102278897538781,60.0,36.558555603027344,0.0,-7.42076196047492e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,9.797079837881029e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,0.0001031684150802,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,7.620007818331942e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305114746094,0.0,0.0,0.0001031681968015,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,0.0004893770674243,288.40069580078125,294.1499938964844,302.2638244628906,297.68280029296875,299.4538269042969,302.07672119140625,283.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439369361847,1.1001824340439724e-08,0.0010439258767291,-0.0278693921864032,0.0,0.0,0.0,-0.0102668879553675,60.0,36.01597213745117,0.0,-7.430335102753818e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92974853515625,0.0,0.0,9.804635919863358e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,0.0001032479776768,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,7.625883881701156e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,0.000103247759398,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,0.0004897545441053,288.3864440917969,294.1499938964844,302.2448425292969,297.69012451171875,299.47979736328125,302.1136474609375,283.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447414824739,1.1095914409509078e-08,0.0010447304230183,-0.0281156655400991,0.0,0.0,0.0,-0.0103135323151946,60.0,35.52366638183594,0.0,-7.44179402545342e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,9.823923028307036e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90386962890625,0.0,0.0,0.0001034510860336,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,7.640884723514318e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90936279296875,0.0,0.0,0.0001034508677548,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.0,0.0004907181137241,288.3576354980469,294.1499938964844,302.2069091796875,297.7052307128906,299.53057861328125,302.1557312011719,283.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336137362150112e-08,0.001046784222126,-0.0287444107234478,0.0,0.0,0.0,-0.0104326196014881,60.0,34.65542221069336,0.0,-7.471088991906073e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,9.823923028307036e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90386962890625,0.0,0.0,0.0001034510860336,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,7.640884723514318e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90936279296875,0.0,0.0,0.0001034508677548,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.0,0.0004907181137241,288.3576354980469,294.1499938964844,302.2069091796875,297.7052307128906,299.53057861328125,302.1557312011719,283.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336137362150112e-08,0.001046784222126,-0.0287444107234478,0.0,0.0,0.0,-0.0104326196014881,60.0,34.65542221069336,0.0,-7.471088991906073e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,9.849832713371144e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892822265625,0.0,0.0,0.0001037239126162,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,7.6610354881268e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,0.0001037237016134,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,0.0004920123610645,288.32843017578125,294.1499938964844,302.1690979003906,297.7207336425781,299.5798645019531,302.16754150390625,283.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495552560314,1.1658864984553933e-08,0.0010495436144992,-0.0295890476554632,0.0,0.0,0.0,-0.0105926087126135,60.0,33.91542434692383,0.0,-7.51053548242453e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,9.849832713371144e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892822265625,0.0,0.0,0.0001037239126162,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,7.6610354881268e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,0.0001037237016134,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,0.0004920123610645,288.32843017578125,294.1499938964844,302.1690979003906,297.7207336425781,299.5798645019531,302.16754150390625,283.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495552560314,1.1658864984553933e-08,0.0010495436144992,-0.0295890476554632,0.0,0.0,0.0,-0.0105926087126135,60.0,33.91542434692383,0.0,-7.51053548242453e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,9.887408668873832e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,0.0001041196082951,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88018798828125,0.0,0.0,7.690261554671451e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,0.0001041193972923,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.0,0.0004938894417136,288.29888916015625,294.1499938964844,302.1313781738281,297.73638916015625,299.6277160644531,302.1596984863281,284.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535577312111,1.2126969650694264e-08,0.0010535456240177,-0.0308140460401773,0.0,0.0,0.0,-0.0108246644958853,60.0,33.29288101196289,0.0,-7.567935966790176e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,9.887408668873832e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,0.0001041196082951,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88018798828125,0.0,0.0,7.690261554671451e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,0.0001041193972923,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.0,0.0004938894417136,288.29888916015625,294.1499938964844,302.1313781738281,297.73638916015625,299.6277160644531,302.1596984863281,284.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535577312111,1.2126969650694264e-08,0.0010535456240177,-0.0308140460401773,0.0,0.0,0.0,-0.0108246644958853,60.0,33.29288101196289,0.0,-7.567935966790176e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.946192585630342e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,0.000104738624941,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,7.735981489531696e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641052246094,0.0,0.0,0.0001047384212142,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,0.0004968259017914,288.2689208984375,294.1499938964844,302.09375,297.7519226074219,299.6741027832031,302.1386108398437,284.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598198277875,1.2859333153869557e-08,0.0010598070221021,-0.0327303223311901,0.0,0.0,0.0,-0.0111877229064702,60.0,33.43946075439453,0.0,-7.658178446945385e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.946192585630342e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,0.000104738624941,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,7.735981489531696e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641052246094,0.0,0.0,0.0001047384212142,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,0.0004968259017914,288.2689208984375,294.1499938964844,302.09375,297.7519226074219,299.6741027832031,302.1386108398437,284.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598198277875,1.2859333153869557e-08,0.0010598070221021,-0.0327303223311901,0.0,0.0,0.0,-0.0111877229064702,60.0,33.43946075439453,0.0,-7.658178446945385e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,9.986155782826243e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,0.0001051594590535,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,7.767064380459487e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,0.0001051592480507,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,0.0004988221335224,288.2537841796875,294.1499938964844,302.0749816894531,297.7595520019531,299.6968078613281,302.12457275390625,284.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640771361067,1.3357237982347673e-08,0.0010640638647601,-0.0340329185128212,0.0,0.0,0.0,-0.0114345522597432,60.0,32.538230895996094,0.0,-7.719835082298232e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,0.0001003387005766,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,0.0001056619148585,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,7.80417540227063e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,0.0001056617038557,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,0.0005012056208215,288.238525390625,294.1499938964844,302.0562744140625,297.7670593261719,299.71923828125,302.10894775390625,284.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691605275496,1.3951729549432912e-08,0.001069146557711,-0.0355879738926887,0.0,0.0,0.0,-0.0117292637005448,60.0,32.878204345703125,0.0,-7.793776291009635e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,0.0001015276575344,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0001069139398168,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,7.896649913163856e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,0.00010691373609,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,0.0005071447230875,288.2076416015625,294.1499938964844,302.0189208984375,297.7815856933594,299.7632751464844,302.0734558105469,284.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818275623023,1.5433133881970207e-08,0.0010818121954798,-0.0394618734717369,0.0,0.0,0.0,-0.0124636506661772,60.0,32.52154922485352,0.0,-7.979561189586094e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,0.0001015276575344,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0001069139398168,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,7.896649913163856e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,0.00010691373609,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,0.0005071447230875,288.2076416015625,294.1499938964844,302.0189208984375,297.7815856933594,299.7632751464844,302.0734558105469,284.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818275623023,1.5433133881970207e-08,0.0010818121954798,-0.0394618734717369,0.0,0.0,0.0,-0.0124636506661772,60.0,32.52154922485352,0.0,-7.979561189586094e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,0.0001024577213684,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,0.0001078933346434,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,7.968987483764067e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,0.0001078931309166,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,0.0005117905093356,288.18756103515625,294.1499938964844,301.9951171875,297.7904357910156,299.7908935546875,302.04852294921875,284.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917369509115,1.6591986451430785e-08,0.0010917204199358,-0.0424910858273506,0.0,0.0,0.0,-0.0130381388589739,60.0,32.381526947021484,0.0,-8.126417583298463e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,0.0001030187559081,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,0.0001084841351257,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,8.01262358436361e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0001084839241229,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,0.0005145930335856,288.1761779785156,294.1499938964844,301.9817199707031,297.79522705078125,299.8063049316406,302.0340881347656,284.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977141791954,1.7291045040224162e-08,0.0010976969497278,-0.0443178564310073,0.0,0.0,0.0,-0.0133846867829561,60.0,32.31310272216797,0.0,-8.215652513854368e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0001047376499627,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,0.0001102942187571,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,8.146315667545423e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,0.0001102940150303,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,0.000523179245647,288.1441345214844,294.1499938964844,301.9447021484375,297.8077087402344,299.8484191894531,301.9927062988281,284.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160285212099,1.9432864206692105e-08,0.0011160090798512,-0.0499120391905307,0.0,0.0,0.0,-0.0144464671611785,60.0,32.188716888427734,0.0,-8.492087033573625e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0001047376499627,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,0.0001102942187571,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,8.146315667545423e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,0.0001102940150303,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,0.000523179245647,288.1441345214844,294.1499938964844,301.9447021484375,297.8077087402344,299.8484191894531,301.9927062988281,284.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160285212099,1.9432864206692105e-08,0.0011160090798512,-0.0499120391905307,0.0,0.0,0.0,-0.0144464671611785,60.0,32.188716888427734,0.0,-8.492087033573625e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,0.0001065687465597,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.0001122224493883,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,8.288734534289688e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,0.0001122222383855,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,0.0005323259392753,288.1114501953125,294.1499938964844,301.9078369140625,297.8188171386719,299.8896789550781,301.95074462890625,284.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355384485796,2.1714537723482863e-08,0.0011355166789144,-0.0558664388954639,0.0,0.0,0.0,-0.0155775770545005,60.0,32.13109588623047,0.0,-8.79159571809396e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,0.0001065687465597,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.0001122224493883,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,8.288734534289688e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,0.0001122222383855,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,0.0005323259392753,288.1114501953125,294.1499938964844,301.9078369140625,297.8188171386719,299.8896789550781,301.95074462890625,284.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355384485796,2.1714537723482863e-08,0.0011355166789144,-0.0558664388954639,0.0,0.0,0.0,-0.0155775770545005,60.0,32.13109588623047,0.0,-8.79159571809396e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,0.0001074836400221,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,0.0001131858807639,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,8.35989267216064e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,0.0001131856697611,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,0.0005368959973566,288.0948486328125,294.1499938964844,301.8894958496094,297.82379150390625,299.90997314453125,301.9299011230469,284.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452871840447,2.285458222672787e-08,0.0011452643666416,-0.0588394254446029,0.0,0.0,0.0,-0.0161427427083253,60.0,32.11896133422852,0.0,-8.94318787914017e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,0.000108377142169,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,0.0001141267784987,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,8.42938752612099e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,0.0001141265674959,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0005413591861724,288.0781555175781,294.1499938964844,301.87115478515625,297.8283386230469,299.9300231933594,301.9092712402344,284.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548079783096,2.3967979601025042e-08,0.0011547839967533,-0.0617414489388465,0.0,0.0,0.0,-0.0166946966201066,60.0,32.11238098144531,0.0,-9.09248569769261e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,0.000110026281618,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,0.0001158634040621,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,8.557653927709907e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,0.0001158631930593,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,0.0005495970253832,288.0443420410156,294.1499938964844,301.8346862792969,297.8359680175781,299.969482421875,301.8687438964844,284.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723793577402,2.602300952503356e-08,0.0011723533971235,-0.0670937299728393,0.0,0.0,0.0,-0.0177134480327367,60.0,32.10009765625,0.0,-9.371289166892893e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,0.000110026281618,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,0.0001158634040621,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,8.557653927709907e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,0.0001158631930593,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,0.0005495970253832,288.0443420410156,294.1499938964844,301.8346862792969,297.8359680175781,299.969482421875,301.8687438964844,284.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723793577402,2.602300952503356e-08,0.0011723533971235,-0.0670937299728393,0.0,0.0,0.0,-0.0177134480327367,60.0,32.10009765625,0.0,-9.371289166892893e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0001113887046813,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,0.0001172980992123,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,8.663619519211352e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,0.0001172978882095,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,0.0005564026068896,288.0101013183594,294.1499938964844,301.7984313964844,297.84149169921875,300.0078125,301.82940673828125,284.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186896697618,2.7720769679717705e-08,0.0011868689907714,-0.0715112835168838,0.0,0.0,0.0,-0.0185550935566425,60.0,32.07375717163086,0.0,-9.604792694517529e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0001113887046813,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,0.0001172980992123,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,8.663619519211352e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,0.0001172978882095,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,0.0005564026068896,288.0101013183594,294.1499938964844,301.7984313964844,297.84149169921875,300.0078125,301.82940673828125,284.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186896697618,2.7720769679717705e-08,0.0011868689907714,-0.0715112835168838,0.0,0.0,0.0,-0.0185550935566425,60.0,32.07375717163086,0.0,-9.604792694517529e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
