time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,0.0001124162517953,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0001183801505248,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,8.743540092837065e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,0.000118379946798,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,0.0005615354748442,287.9755859375,294.1499938964844,301.76239013671875,297.8446655273437,300.0450134277344,301.7911682128906,284.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978453258052,2.9001222756619427e-08,0.0011978163383901,-0.0748403072357177,0.0,0.0,0.0,-0.0191898606717586,60.0,32.058631896972656,0.0,-9.782798571222885e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,0.0001124162517953,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0001183801505248,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,8.743540092837065e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,0.000118379946798,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,0.0005615354748442,287.9755859375,294.1499938964844,301.76239013671875,297.8446655273437,300.0450134277344,301.7911682128906,284.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978453258052,2.9001222756619427e-08,0.0011978163383901,-0.0748403072357177,0.0,0.0,0.0,-0.0191898606717586,60.0,32.058631896972656,0.0,-9.782798571222885e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.0001131072494899,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,0.0001191078044939,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,8.797283953754231e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,0.0001191075934912,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0005649871891364,287.9409484863281,294.1499938964844,301.7265930175781,297.84527587890625,300.0810852050781,301.7538146972656,284.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052085949108,2.9862263772884035e-08,0.0012051787925884,-0.0770775526762008,0.0,0.0,0.0,-0.0196167137473821,60.0,32.00852584838867,0.0,-9.903416042789105e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.0001131072494899,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,0.0001191078044939,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,8.797283953754231e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,0.0001191075934912,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0005649871891364,287.9409484863281,294.1499938964844,301.7265930175781,297.84527587890625,300.0810852050781,301.7538146972656,284.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052085949108,2.9862263772884035e-08,0.0012051787925884,-0.0770775526762008,0.0,0.0,0.0,-0.0196167137473821,60.0,32.00852584838867,0.0,-9.903416042789105e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,0.0001133460682467,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0001193592906929,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,8.815858018351719e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,0.0001193590796901,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,0.0005661801551468,287.9236145019531,294.1499938964844,301.7087707519531,297.84454345703125,300.0985107421875,301.7355041503906,284.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.0159831965193014e-08,0.0012077222345396,-0.0778504684567451,0.0,0.0,0.0,-0.0197642277926206,60.0,31.95865631103516,0.0,-9.94527269426726e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,0.0001135447455453,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,0.0001195685035781,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,8.831310697132722e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0001195682998513,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,0.0005671726539731,287.90625,294.1499938964844,301.6910400390625,297.8430480957031,300.1155700683594,301.7173156738281,284.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.0407381501618154e-08,0.0012098392471671,-0.0784933567047119,0.0,0.0,0.0,-0.0198869500309228,60.0,31.899206161499023,0.0,-9.980159632050345e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,0.0001138661318691,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0001199069301947,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,8.856306521920487e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.0001199067337438,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0005687781376764,287.8716125488281,294.1499938964844,301.6557312011719,297.8377990722656,300.1485900878906,301.6813659667969,284.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807790096787364e-08,0.0012132624397054,-0.0795330181717872,0.0,0.0,0.0,-0.0200854446738958,60.0,31.760099411010746,0.0,-1.0036718833816849e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,0.0001138661318691,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0001199069301947,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,8.856306521920487e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.0001199067337438,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0005687781376764,287.8716125488281,294.1499938964844,301.6557312011719,297.8377990722656,300.1485900878906,301.6813659667969,284.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807790096787364e-08,0.0012132624397054,-0.0795330181717872,0.0,0.0,0.0,-0.0200854446738958,60.0,31.760099411010746,0.0,-1.0036718833816849e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,0.0001140585300163,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,0.0001201095365104,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,8.871270256349817e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,0.0001201093327836,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,0.0005697392625734,287.84674072265625,294.1499938964844,301.6304626464844,297.8320007324219,300.1715393066406,301.6557006835937,284.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748458326867e-08,0.0012153121642768,-0.0801552608609199,0.0,0.0,0.0,-0.020204272121191,60.0,31.64899444580078,0.0,-1.007065293379128e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,0.0001141237225965,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0001201781851705,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,8.876340871211141e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,0.0001201779887196,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0005700649344362,287.8370666503906,294.1499938964844,301.6206970214844,297.8292541503906,300.1802978515625,301.6457824707031,284.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128699617966056e-08,0.0012160065816715,-0.0803660750389099,0.0,0.0,0.0,-0.0202445350587368,60.0,31.6038875579834,0.0,-1.0082163726110593e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,0.0001143174085882,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.0001203821375383,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,8.891405013855547e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,0.0001203819410875,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,0.0005710325203835,287.8027038574219,294.1499938964844,301.5859375,297.8172302246094,300.2105407714844,301.610595703125,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.136996440389339e-08,0.0012180688790977,-0.0809922739863395,0.0,0.0,0.0,-0.0203641355037689,60.0,31.433813095092773,0.0,-1.011639696457678e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,0.0001143174085882,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.0001203821375383,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,8.891405013855547e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,0.0001203819410875,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,0.0005710325203835,287.8027038574219,294.1499938964844,301.5859375,297.8172302246094,300.2105407714844,301.610595703125,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.136996440389339e-08,0.0012180688790977,-0.0809922739863395,0.0,0.0,0.0,-0.0203641355037689,60.0,31.433813095092773,0.0,-1.011639696457678e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0001144593479693,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,0.0001205316002597,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,8.902444096747786e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,0.0001205314110848,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,0.0005717416643165,287.7684936523437,294.1499938964844,301.5514831542969,297.8014221191406,300.2394714355469,301.57574462890625,284.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510509371757,0.0,0.0,0.0,-0.0204517729580402,60.0,31.252243041992188,0.0,-1.0141517492456845e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0001144593479693,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,0.0001205316002597,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,8.902444096747786e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,0.0001205314110848,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,0.0005717416643165,287.7684936523437,294.1499938964844,301.5514831542969,297.8014221191406,300.2394714355469,301.57574462890625,284.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510509371757,0.0,0.0,0.0,-0.0204517729580402,60.0,31.252243041992188,0.0,-1.0141517492456845e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.0001145110290963,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.0001205860171467,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,8.906462608138099e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,0.0001205858279718,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0005719998152926,287.75146484375,294.1499938964844,301.53436279296875,297.79205322265625,300.2534484863281,301.5584411621094,284.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.161108708127358e-08,0.0012201301287859,-0.0816180258989334,0.0,0.0,0.0,-0.0204836688935756,60.0,31.157001495361328,0.0,-1.0150668572350696e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0001145484129665,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,0.0001206253800773,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,8.909370080800727e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,0.0001206251909025,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,0.0005721866036765,287.7344970703125,294.1499938964844,301.517333984375,297.7816467285156,300.26708984375,301.5412292480469,284.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.165762052503851e-08,0.0012205280363559,-0.0817387625575065,0.0,0.0,0.0,-0.0205067358911037,60.0,31.058395385742188,0.0,-1.0157288699019773e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,0.0001145793503383,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,0.0001206579618155,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,8.911775512387976e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,0.0001206577726406,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,0.0005723412614315,287.7008056640625,294.1499938964844,301.4834899902344,297.7576599121094,300.29327392578125,301.50714111328125,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606443975681e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257944762706,60.0,30.84940719604492,0.0,-1.0162759878085128e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,0.0001145793503383,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,0.0001206579618155,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,8.911775512387976e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,0.0001206577726406,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,0.0005723412614315,287.7008056640625,294.1499938964844,301.4834899902344,297.7576599121094,300.29327392578125,301.50714111328125,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606443975681e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257944762706,60.0,30.84940719604492,0.0,-1.0162759878085128e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,0.0001145648348028,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,0.0001206426677526,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,8.910646283766255e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0001206424785777,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0005722688511013,287.6673583984375,294.1499938964844,301.45001220703125,297.7292175292969,300.3182678222656,301.4734191894531,285.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.1677856782152964e-08,0.0012207018444314,-0.0817912742495536,0.0,0.0,0.0,-0.0205167718231678,60.0,30.628263473510746,0.0,-1.0160168528727809e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,0.0001145648348028,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,0.0001206426677526,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,8.910646283766255e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0001206424785777,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0005722688511013,287.6673583984375,294.1499938964844,301.45001220703125,297.7292175292969,300.3182678222656,301.4734191894531,285.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.1677856782152964e-08,0.0012207018444314,-0.0817912742495536,0.0,0.0,0.0,-0.0205167718231678,60.0,30.628263473510746,0.0,-1.0160168528727809e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,0.0001145056885434,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,0.0001205803782795,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,8.906044968171045e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,0.0001205801963806,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0005719735054299,287.63427734375,294.1499938964844,301.4175720214844,297.6993103027344,300.3419189453125,301.4405212402344,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604031391907483e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.39589500427246,0.0,-1.0149664575465068e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,0.0001145056885434,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,0.0001205803782795,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,8.906044968171045e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,0.0001205801963806,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0005719735054299,287.63427734375,294.1499938964844,301.4175720214844,297.6993103027344,300.3419189453125,301.4405212402344,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604031391907483e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.39589500427246,0.0,-1.0149664575465068e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,0.0001144213601946,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,0.0001204915679409,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,8.899485692381859e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0001204913933179,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0005715523730032,287.6015625,294.1499938964844,301.38690185546875,297.6710205078125,300.3643798828125,301.4089050292969,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498821329023485e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.020428018644452,60.0,30.162353515625,0.0,-1.0134704098163638e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,0.0001144213601946,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,0.0001204915679409,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,8.899485692381859e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0001204913933179,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0005715523730032,287.6015625,294.1499938964844,301.38690185546875,297.6710205078125,300.3643798828125,301.4089050292969,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498821329023485e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.020428018644452,60.0,30.162353515625,0.0,-1.0134704098163638e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,0.0001143698900705,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,0.0001204373693326,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,8.895481732906774e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,0.0001204371874337,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.0005712953279726,287.5853271484375,294.1499938964844,301.3721923828125,297.6574401855469,300.3751220703125,301.39373779296875,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.143462024013388e-08,0.0012186219682916,-0.0811600759625434,0.0,0.0,0.0,-0.020396189764142,60.0,30.04663848876953,0.0,-1.0125580729436481e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,0.0001143128320109,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0001203772771987,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,8.891044126357883e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,0.0001203771025757,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,0.0005710103432647,287.5692138671875,294.1499938964844,301.35791015625,297.6442565917969,300.3855895996094,301.37896728515625,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180448975414,3.1363455832433835e-08,0.0012180135818198,-0.0809753909707069,0.0,0.0,0.0,-0.0203609112650156,60.0,29.93195152282715,0.0,-1.0115473259020292e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,0.0001141837929026,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0001202413914143,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,8.881006942829117e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0001202412167913,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0005703658680431,287.5372314453125,294.1499938964844,301.3305358886719,297.6190185546875,300.40582275390625,301.3505249023437,285.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577114224433,0.0,0.0,0.0,-0.0202811378985643,60.0,29.705507278442383,0.0,-1.0092633573322018e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,0.0001141837929026,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0001202413914143,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,8.881006942829117e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0001202412167913,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0005703658680431,287.5372314453125,294.1499938964844,301.3305358886719,297.6190185546875,300.40582275390625,301.3505249023437,285.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577114224433,0.0,0.0,0.0,-0.0202811378985643,60.0,29.705507278442383,0.0,-1.0092633573322018e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0001140661770477,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,0.0001201175255118,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,8.871858153725043e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,0.0001201173581648,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,0.0005697784363292,287.5119323730469,294.1499938964844,301.30975341796875,297.599853515625,300.4212646484375,301.32891845703125,285.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.105586188212328e-08,0.0012153844581916,-0.0801770016551017,0.0,0.0,0.0,-0.0202084276825189,60.0,29.52747917175293,0.0,-1.007183954016e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0001140340464189,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0001200836923089,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,8.869358862284571e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0001200835249619,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.000569617957808,287.50567626953125,294.1499938964844,301.3047180175781,297.59521484375,300.42498779296875,301.32373046875,285.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150420807301,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.483577728271484,0.0,-1.0066163724786749e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,0.0001138664374593,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,0.0001199071848532,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,8.856321801431477e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0001199070175061,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.0005687808152288,287.4745178222656,294.1499938964844,301.2803649902344,297.5727233886719,300.4432067871094,301.2984313964844,285.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849659740924,60.0,29.26617813110352,0.0,-1.003657956744064e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,0.0001138664374593,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,0.0001199071848532,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,8.856321801431477e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0001199070175061,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.0005687808152288,287.4745178222656,294.1499938964844,301.2803649902344,297.5727233886719,300.4432067871094,301.2984313964844,285.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849659740924,60.0,29.26617813110352,0.0,-1.003657956744064e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0001136819919338,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0001197129531647,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,8.841975795803592e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0001197127858176,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0005678595625795,287.4438171386719,294.1499938964844,301.25738525390625,297.55157470703125,300.46051025390625,301.2745666503906,285.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057684239138325e-08,0.0012112895492464,-0.0789333879947662,0.0,0.0,0.0,-0.0199709627777338,60.0,29.05330848693848,0.0,-1.000407650053603e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0001136819919338,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0001197129531647,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,8.841975795803592e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0001197127858176,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0005678595625795,287.4438171386719,294.1499938964844,301.25738525390625,297.55157470703125,300.46051025390625,301.2745666503906,285.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057684239138325e-08,0.0012112895492464,-0.0789333879947662,0.0,0.0,0.0,-0.0199709627777338,60.0,29.05330848693848,0.0,-1.000407650053603e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0001135824641096,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.0001196081357193,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,8.834233449306339e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0001196079756482,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0005673624109476,287.4286499023437,294.1499938964844,301.2464294433594,297.5414428710937,300.4687194824219,301.2633056640625,285.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274610258275e-08,0.0012102285400032,-0.0786111503839492,0.0,0.0,0.0,-0.0199094451963901,60.0,28.94900131225586,0.0,-9.986559490471337e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0001134800040745,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0001195002478198,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,8.826264820527285e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,0.0001195000804727,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.0005668506491929,287.41363525390625,294.1499938964844,301.2357482910156,297.5316162109375,300.4767150878906,301.2523193359375,285.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.0325011834975164e-08,0.0012091359822079,-0.0782794505357742,0.0,0.0,0.0,-0.0198461208492517,60.0,28.845821380615234,0.0,-9.968544389948877e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0001132683319156,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,0.0001192773415823,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,8.809800783637911e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0001192771815112,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0005657934234477,287.3838195800781,294.1499938964844,301.21539306640625,297.5128173828125,300.4923400878906,301.2309875488281,285.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.64165687561035,0.0,-9.931377320526737e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0001132683319156,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,0.0001192773415823,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,8.809800783637911e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0001192771815112,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0005657934234477,287.3838195800781,294.1499938964844,301.21539306640625,297.5128173828125,300.4923400878906,301.2309875488281,285.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.64165687561035,0.0,-9.931377320526737e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.0001130408927565,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,0.0001190378243336,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,8.792110020294785e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,0.0001190376715385,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,0.0005646573845297,287.3544921875,294.1499938964844,301.1961975097656,297.4951171875,300.5071105957031,301.2110290527344,285.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.977757063149513e-08,0.0012044567847624,-0.0768575444817543,0.0,0.0,0.0,-0.0195747390389442,60.0,28.44183158874512,0.0,-9.891519425764272e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
