time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.0001130408927565,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,0.0001190378243336,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,8.792110020294785e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,0.0001190376715385,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,0.0005646573845297,287.3544921875,294.1499938964844,301.1961975097656,297.4951171875,300.5071105957031,301.2110290527344,285.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.977757063149513e-08,0.0012044567847624,-0.0768575444817543,0.0,0.0,0.0,-0.0195747390389442,60.0,28.44183158874512,0.0,-9.891519425764272e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,0.0001128014846472,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861328125,0.0,0.0,0.0001187857124023,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,8.773488661972806e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895812988281,0.0,0.0,0.0001187855523312,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,0.0005634615663439,287.3256530761719,294.1499938964844,301.1781005859375,297.4784240722656,300.5211486816406,301.1922912597656,285.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.94791124844096e-08,0.0012019053101539,-0.0760821476578712,0.0,0.0,0.0,-0.0194267835468053,60.0,28.24629783630371,0.0,-9.84965211614508e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,0.0001128014846472,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861328125,0.0,0.0,0.0001187857124023,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,8.773488661972806e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895812988281,0.0,0.0,0.0001187855523312,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,0.0005634615663439,287.3256530761719,294.1499938964844,301.1781005859375,297.4784240722656,300.5211486816406,301.1922912597656,285.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.94791124844096e-08,0.0012019053101539,-0.0760821476578712,0.0,0.0,0.0,-0.0194267835468053,60.0,28.24629783630371,0.0,-9.84965211614508e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,0.0001125512135331,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667541503906,0.0,0.0,0.0001185221553896,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,8.75402256497182e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701416015625,0.0,0.0,0.0001185220098705,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,0.0005622114986181,287.2973327636719,294.1499938964844,301.1610717773437,297.46270751953125,300.534423828125,301.1746826171875,285.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199267222546,2.9167127379992053e-08,0.0011992381187155,-0.0752714574337005,0.0,0.0,0.0,-0.0192721206694841,60.0,28.05486869812012,0.0,-9.805981449062529e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,0.0001125512135331,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667541503906,0.0,0.0,0.0001185221553896,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,8.75402256497182e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701416015625,0.0,0.0,0.0001185220098705,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,0.0005622114986181,287.2973327636719,294.1499938964844,301.1610717773437,297.46270751953125,300.534423828125,301.1746826171875,285.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199267222546,2.9167127379992053e-08,0.0011992381187155,-0.0752714574337005,0.0,0.0,0.0,-0.0192721206694841,60.0,28.05486869812012,0.0,-9.805981449062529e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,0.0001124204427469,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,0.0001183844506158,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,8.743850776227191e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,0.0001183842978207,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,0.000561558350455,287.283447265625,294.1499938964844,301.15289306640625,297.4552001953125,300.54071044921875,301.1663513183594,285.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978730326518,2.9004109336483452e-08,0.0011978440452367,-0.0748478099703788,0.0,0.0,0.0,-0.0191913060843944,60.0,27.96098899841309,0.0,-9.78320144895406e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.254638671875,0.0,0.0,0.0001122871908592,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,0.0001182441264973,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,8.733486902201548e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,0.0001182439737021,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25311279296875,0.0,0.0,0.0005608927458524,287.2696228027344,294.1499938964844,301.1449890136719,297.4478759765625,300.5469055175781,301.158203125,285.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964519508183,2.883800220843113e-08,0.0011964230798184,-0.0744160860776901,0.0,0.0,0.0,-0.0191089566797018,60.0,27.867570877075195,0.0,-9.760017150028945e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,0.0001120083907153,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,0.0001179505270556,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,8.711801638128236e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,0.0001179503815365,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,0.0005595001857727,287.2421569824219,294.1499938964844,301.1297912597656,297.43389892578125,300.5590515136719,301.14227294921875,285.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.8490466874586683e-08,0.0011934554204344,-0.0735126808285713,0.0,0.0,0.0,-0.0189366899430751,60.0,27.680578231811523,0.0,-9.711597925843308e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,0.0001120083907153,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,0.0001179505270556,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,8.711801638128236e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,0.0001179503815365,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,0.0005595001857727,287.2421569824219,294.1499938964844,301.1297912597656,297.43389892578125,300.5590515136719,301.14227294921875,285.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.8490466874586683e-08,0.0011934554204344,-0.0735126808285713,0.0,0.0,0.0,-0.0189366899430751,60.0,27.680578231811523,0.0,-9.711597925843308e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,0.0001117391948355,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.000117667055747,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,8.6908636149019e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,0.0001176669102278,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,0.0005581555888056,287.21844482421875,294.1499938964844,301.1171264648437,297.4222106933594,300.5692138671875,301.12908935546875,285.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906124418601,2.8154916620337644e-08,0.0011905842693522,-0.0726402774453163,0.0,0.0,0.0,-0.018770333379507,60.0,27.51729202270508,0.0,-9.6649635850099e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,0.0001117023930419,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098083496094,0.0,0.0,0.0001176282967207,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,8.68800125317648e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,0.0001176281512016,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,0.0005579717108048,287.2152099609375,294.1499938964844,301.1154479980469,297.420654296875,300.5705871582031,301.1272888183594,285.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902205878868,2.810903865224645e-08,0.0011901924153789,-0.0725209787487983,0.0,0.0,0.0,-0.0187475923448801,60.0,27.495025634765625,0.0,-9.658596411554757e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.0,0.0001113598118536,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.191162109375,0.0,0.0,0.0001172675329144,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947021484375,0.0,0.0,8.661355241201818e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,0.0001172673873952,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964416503906,0.0,0.0,0.0005562605219893,287.1886291503906,294.1499938964844,301.1018371582031,297.4081115722656,300.5817565917969,301.113037109375,285.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865703854709,2.7682023784336723e-08,0.0011865426786243,-0.0714104995131492,0.0,0.0,0.0,-0.0185359101742506,60.0,27.307706832885746,0.0,-9.599430939033485e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.0,0.0001113598118536,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.191162109375,0.0,0.0,0.0001172675329144,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947021484375,0.0,0.0,8.661355241201818e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,0.0001172673873952,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964416503906,0.0,0.0,0.0005562605219893,287.1886291503906,294.1499938964844,301.1018371582031,297.4081115722656,300.5817565917969,301.113037109375,285.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865703854709,2.7682023784336723e-08,0.0011865426786243,-0.0714104995131492,0.0,0.0,0.0,-0.0185359101742506,60.0,27.307706832885746,0.0,-9.599430939033485e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.179443359375,0.0,0.0,0.0001109829026972,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,0.0001168706294265,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,8.632039680378512e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759338378906,0.0,0.0,0.0001168704911833,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.177978515625,0.0,0.0,0.0005543779116123,287.1625366210937,294.1499938964844,301.0888977050781,297.39617919921875,300.59234619140625,301.09967041015625,285.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825537076219,2.7212239572804723e-08,0.0011825264664366,-0.0701884999871254,0.0,0.0,0.0,-0.0183030217885971,60.0,27.1181755065918,0.0,-9.53454915020302e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.179443359375,0.0,0.0,0.0001109829026972,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,0.0001168706294265,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,8.632039680378512e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759338378906,0.0,0.0,0.0001168704911833,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.177978515625,0.0,0.0,0.0005543779116123,287.1625366210937,294.1499938964844,301.0888977050781,297.39617919921875,300.59234619140625,301.09967041015625,285.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825537076219,2.7212239572804723e-08,0.0011825264664366,-0.0701884999871254,0.0,0.0,0.0,-0.0183030217885971,60.0,27.1181755065918,0.0,-9.53454915020302e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702575683594,0.0,0.0,0.0001107852440327,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636657714844,0.0,0.0,0.0001166624788311,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,8.616665581939742e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,0.0001166623405879,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688232421875,0.0,0.0,0.0005533905932679,287.1496887207031,294.1499938964844,301.0826721191406,297.39044189453125,300.59747314453125,301.0932312011719,285.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804469395428,2.696586953732094e-08,0.0011804199311882,-0.069547526538372,0.0,0.0,0.0,-0.0181808862835168,60.0,27.02278518676757,0.0,-9.50061149751491e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611633300781,0.0,0.0,0.0001105802875827,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,0.0001164466448244,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580505371094,0.0,0.0,8.600724686402828e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15771484375,0.0,0.0,0.0001164465138572,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,0.0005523668369278,287.1369323730469,294.1499938964844,301.0765991210937,297.38482666015625,300.6024475097656,301.0869445800781,285.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782627552747,2.6710418765674152e-08,0.0011782359797507,-0.068882830440998,0.0,0.0,0.0,-0.0180542506277561,60.0,26.926904678344727,0.0,-9.465486527915348e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431884765625,0.0,0.0,0.0001101583038689,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13671875,0.0,0.0,0.0001160022729891,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,8.567902841605246e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,0.0001160021347459,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14178466796875,0.0,0.0,0.0005502590211108,287.1118469238281,294.1499938964844,301.0648193359375,297.3739624023437,300.612060546875,301.07489013671875,285.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737657478079,2.6184464374523493e-08,0.0011737395543605,-0.0675140023231506,0.0,0.0,0.0,-0.0177935175597667,60.0,26.734771728515625,0.0,-9.39337070349211e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431884765625,0.0,0.0,0.0001101583038689,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13671875,0.0,0.0,0.0001160022729891,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,8.567902841605246e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,0.0001160021347459,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14178466796875,0.0,0.0,0.0005502590211108,287.1118469238281,294.1499938964844,301.0648193359375,297.3739624023437,300.612060546875,301.07489013671875,285.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737657478079,2.6184464374523493e-08,0.0011737395543605,-0.0675140023231506,0.0,0.0,0.0,-0.0177935175597667,60.0,26.734771728515625,0.0,-9.39337070349211e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1254272460937,0.0,0.0,0.0001097302156267,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190795898437,0.0,0.0,0.0001155514692072,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224060058594,0.0,0.0,8.53460660437122e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221008300781,0.0,0.0,0.00011555133824,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,0.0005481207626871,287.0872802734375,294.1499938964844,301.0534973144531,297.363525390625,300.6212158203125,301.0633544921875,285.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692036641761,2.5650916057884388e-08,0.0011691780528053,-0.0661250203847885,0.0,0.0,0.0,-0.0175290182232856,60.0,26.543596267700195,0.0,-9.32049530888435e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1254272460937,0.0,0.0,0.0001097302156267,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190795898437,0.0,0.0,0.0001155514692072,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224060058594,0.0,0.0,8.53460660437122e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221008300781,0.0,0.0,0.00011555133824,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,0.0005481207626871,287.0872802734375,294.1499938964844,301.0534973144531,297.363525390625,300.6212158203125,301.0633544921875,285.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692036641761,2.5650916057884388e-08,0.0011691780528053,-0.0661250203847885,0.0,0.0,0.0,-0.0175290182232856,60.0,26.543596267700195,0.0,-9.32049530888435e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.10797119140625,0.0,0.0,0.0001093095706892,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0001151085089077,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10498046875,0.0,0.0,8.501888805767521e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,0.0001151083779404,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10662841796875,0.0,0.0,0.0005460195825435,287.0632629394531,294.1499938964844,301.0425720214844,297.3534240722656,300.6298522949219,301.0522766113281,285.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647208593785,2.5126645653017483e-08,0.001164695713669,-0.0647598356008529,0.0,0.0,0.0,-0.017269117757678,60.0,26.355806350708008,0.0,-9.249162502555921e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.10797119140625,0.0,0.0,0.0001093095706892,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0001151085089077,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10498046875,0.0,0.0,8.501888805767521e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,0.0001151083779404,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10662841796875,0.0,0.0,0.0005460195825435,287.0632629394531,294.1499938964844,301.0425720214844,297.3534240722656,300.6298522949219,301.0522766113281,285.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647208593785,2.5126645653017483e-08,0.001164695713669,-0.0647598356008529,0.0,0.0,0.0,-0.017269117757678,60.0,26.355806350708008,0.0,-9.249162502555921e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907592773437,0.0,0.0,0.0001089041907107,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0001146816211985,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877990722656,0.0,0.0,8.470359171042219e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874938964844,0.0,0.0,0.0001146814902313,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,0.0005439947126433,287.0396728515625,294.1499938964844,301.0319519042969,297.3436584472656,300.6381225585937,301.0415344238281,285.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604003375396,2.462140180625738e-08,0.0011603756574913,-0.0634438544511795,0.0,0.0,0.0,-0.0170186478644609,60.0,26.17234992980957,0.0,-9.180678262055153e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907592773437,0.0,0.0,0.0001089041907107,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0001146816211985,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877990722656,0.0,0.0,8.470359171042219e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874938964844,0.0,0.0,0.0001146814902313,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,0.0005439947126433,287.0396728515625,294.1499938964844,301.0319519042969,297.3436584472656,300.6381225585937,301.0415344238281,285.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604003375396,2.462140180625738e-08,0.0011603756574913,-0.0634438544511795,0.0,0.0,0.0,-0.0170186478644609,60.0,26.17234992980957,0.0,-9.180678262055153e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0822448730469,0.0,0.0,0.0001087119962903,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761108398437,0.0,0.0,0.0001144792258855,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793151855469,0.0,0.0,8.455409988528118e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790100097656,0.0,0.0,0.0001144790949183,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,0.0005430346936918,287.028076171875,294.1499938964844,301.0267333984375,297.3388671875,300.64208984375,301.0362854003906,285.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583527084439,2.438185831010741e-08,0.0011583282612264,-0.0628198087215423,0.0,0.0,0.0,-0.0168999005109071,60.0,26.08304214477539,0.0,-9.148297408501096e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07379150390625,0.0,0.0,0.0001085301701095,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06768798828125,0.0,0.0,0.000114287751785,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708923339844,0.0,0.0,8.441267709713429e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,0.0001142876280937,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,0.0005421264795586,287.0166015625,294.1499938964844,301.0216064453125,297.3341064453125,300.6459655761719,301.0310974121094,285.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564148589968,2.415523958632093e-08,0.0011563907610252,-0.0622293800115585,0.0,0.0,0.0,-0.0167875569313764,60.0,25.99592399597168,0.0,-9.117716359696716e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,0.000108208922029,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0001139494634116,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,8.416281343670562e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.053955078125,0.0,0.0,0.0001139493397204,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,0.0005405218689702,286.9940795898437,294.1499938964844,301.01141357421875,297.32470703125,300.65338134765625,301.0209045410156,285.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529912007972,2.37548523074338e-08,0.0011529674520716,-0.0611860528588295,0.0,0.0,0.0,-0.0165890697389841,60.0,25.83136558532715,0.0,-9.063811035048276e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,0.000108208922029,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0001139494634116,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,8.416281343670562e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.053955078125,0.0,0.0,0.0001139493397204,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,0.0005405218689702,286.9940795898437,294.1499938964844,301.01141357421875,297.32470703125,300.65338134765625,301.0209045410156,285.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529912007972,2.37548523074338e-08,0.0011529674520716,-0.0611860528588295,0.0,0.0,0.0,-0.0165890697389841,60.0,25.83136558532715,0.0,-9.063811035048276e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,0.0001079301873687,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,0.0001136559367296,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,8.39460117276758e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,0.0001136558130383,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,0.0005391295999288,286.9727783203125,294.1499938964844,301.0017395019531,297.3157958984375,300.66021728515625,301.01123046875,285.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500192340463,2.3407441318568093e-08,0.0011499958345666,-0.0602806098759174,0.0,0.0,0.0,-0.0164168383926153,60.0,25.680248260498047,0.0,-9.017166746616569e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406188964844,0.0,0.0,0.0001079202411347,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346984863281,0.0,0.0,0.0001136454520747,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,8.393827738473192e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375061035156,0.0,0.0,0.0001136453356593,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,0.0005390798905864,286.9718933105469,294.1499938964844,301.0013427734375,297.3154296875,300.6604919433594,301.0108337402344,285.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499132961034,2.339503701875856e-08,0.0011498898966237,-0.0602482818067073,0.0,0.0,0.0,-0.0164106898009777,60.0,25.67415809631348,0.0,-9.015504076614889e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,0.000107715051854,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01861572265625,0.0,0.0,0.0001134293779614,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02166748046875,0.0,0.0,8.37786792544648e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213623046875,0.0,0.0,0.0001134292615461,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,0.0005380550283007,286.9502868652344,294.1499938964844,300.9913024902344,297.30615234375,300.6671447753906,301.0008239746094,285.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477274820208,2.3139280713735392e-08,0.0011477043153718,-0.0595816150307655,0.0,0.0,0.0,-0.0162839069962501,60.0,25.53416633605957,0.0,-8.981245258610215e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,0.000107715051854,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01861572265625,0.0,0.0,0.0001134293779614,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02166748046875,0.0,0.0,8.37786792544648e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213623046875,0.0,0.0,0.0001134292615461,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,0.0005380550283007,286.9502868652344,294.1499938964844,300.9913024902344,297.30615234375,300.6671447753906,301.0008239746094,285.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477274820208,2.3139280713735392e-08,0.0011477043153718,-0.0595816150307655,0.0,0.0,0.0,-0.0162839069962501,60.0,25.53416633605957,0.0,-8.981245258610215e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,0.000107554202259,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,0.0001132599936681,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,8.365356916328892e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054016113281,0.0,0.0,0.0001132598772528,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071716308594,0.0,0.0,0.0005372515879571,286.92901611328125,294.1499938964844,300.981201171875,297.2968444824219,300.6735534667969,300.9908447265625,285.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460126843303,2.2938779764558603e-08,0.0011459897505119,-0.0590589269995689,0.0,0.0,0.0,-0.0161845088005065,60.0,25.40428352355957,0.0,-8.95443434956178e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,0.000107554202259,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,0.0001132599936681,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,8.365356916328892e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054016113281,0.0,0.0,0.0001132598772528,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071716308594,0.0,0.0,0.0005372515879571,286.92901611328125,294.1499938964844,300.981201171875,297.2968444824219,300.6735534667969,300.9908447265625,285.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460126843303,2.2938779764558603e-08,0.0011459897505119,-0.0590589269995689,0.0,0.0,0.0,-0.0161845088005065,60.0,25.40428352355957,0.0,-8.95443434956178e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,0.0001075077598216,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99481201171875,0.0,0.0,0.000113211091957,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.997802734375,0.0,0.0,8.361745130969211e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,0.0001132109755417,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.999267578125,0.0,0.0,0.0005370196304284,286.9185485839844,294.1499938964844,300.97613525390625,297.29217529296875,300.6766052246094,300.98583984375,285.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455175699666,2.288087408430784e-08,0.0011454946361482,-0.058907963335514,0.0,0.0,0.0,-0.0161558035761117,60.0,25.345848083496094,0.0,-8.946698670797559e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926452636719,0.0,0.0,0.0001074807587428,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,0.0001131826502387,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,8.359644562005997e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,0.0001131825338234,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914245605469,0.0,0.0,0.000536884763278,286.908203125,294.1499938964844,300.97100830078125,297.2874450683594,300.6795654296875,300.9808044433594,285.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145229442045,2.2847192582275972e-08,0.001145206624642,-0.0588201507925987,0.0,0.0,0.0,-0.0161391049623489,60.0,25.29155731201172,0.0,-8.942200224737462e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97711181640625,0.0,0.0,0.0001074933243216,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,0.0001131958779296,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,8.36062099551782e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,0.0001131957687903,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,0.0005369476275518,286.8877868652344,294.1499938964844,300.96063232421875,297.27789306640625,300.6852722167969,300.9705505371094,285.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453622719272,2.286278544261222e-08,0.0011453393381088,-0.0588608086109161,0.0,0.0,0.0,-0.016146833077073,60.0,25.1966552734375,0.0,-8.944282825495976e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97711181640625,0.0,0.0,0.0001074933243216,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,0.0001131958779296,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,8.36062099551782e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,0.0001131957687903,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,0.0005369476275518,286.8877868652344,294.1499938964844,300.96063232421875,297.27789306640625,300.6852722167969,300.9705505371094,285.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453622719272,2.286278544261222e-08,0.0011453393381088,-0.0588608086109161,0.0,0.0,0.0,-0.016146833077073,60.0,25.1966552734375,0.0,-8.944282825495976e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
