time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,0.0001075786785804,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,0.000113285757834,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591064453125,0.0,0.0,8.36725885164924e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,0.0001132856414187,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,0.000537373998668,286.86773681640625,294.1499938964844,300.95001220703125,297.2680969238281,300.690673828125,300.96014404296875,285.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462701950222,2.2969080859525093e-08,0.0011462471447885,-0.0591379255056381,0.0,0.0,0.0,-0.0161995217204093,60.0,25.11687660217285,0.0,-8.958483732612876e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,0.0001075786785804,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,0.000113285757834,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591064453125,0.0,0.0,8.36725885164924e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,0.0001132856414187,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,0.000537373998668,286.86773681640625,294.1499938964844,300.95001220703125,297.2680969238281,300.690673828125,300.96014404296875,285.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462701950222,2.2969080859525093e-08,0.0011462471447885,-0.0591379255056381,0.0,0.0,0.0,-0.0161995217204093,60.0,25.11687660217285,0.0,-8.958483732612876e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,0.0001077329288818,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.941162109375,0.0,0.0,0.0001134481935878,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440002441406,0.0,0.0,8.379256905755028e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,0.0001134480844484,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0005381446098908,286.8481140136719,294.1499938964844,300.9402770996094,297.2591247558594,300.6957092285156,300.9501953125,285.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147914212197,2.3161243589697733e-08,0.001147891045548,-0.0596388727426528,0.0,0.0,0.0,-0.0162947904318571,60.0,25.05629539489746,0.0,-8.984185484450793e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,0.0001077329288818,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.941162109375,0.0,0.0,0.0001134481935878,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440002441406,0.0,0.0,8.379256905755028e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,0.0001134480844484,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0005381446098908,286.8481140136719,294.1499938964844,300.9402770996094,297.2591247558594,300.6957092285156,300.9501953125,285.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147914212197,2.3161243589697733e-08,0.001147891045548,-0.0596388727426528,0.0,0.0,0.0,-0.0162947904318571,60.0,25.05629539489746,0.0,-8.984185484450793e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,0.0001079069188563,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92626953125,0.0,0.0,0.0001136314022005,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290771484375,0.0,0.0,8.392788004130125e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0001136312930611,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,0.0005390137084759,286.8288269042969,294.1499938964844,300.9326477050781,297.2520751953125,300.7005310058594,300.9410705566406,285.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497667292132,2.3377991098527683e-08,0.0011497433297336,-0.0602038465440273,0.0,0.0,0.0,-0.0164022352546453,60.0,25.00701713562012,0.0,-9.013218260633948e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,0.0001079069188563,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92626953125,0.0,0.0,0.0001136314022005,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290771484375,0.0,0.0,8.392788004130125e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0001136312930611,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,0.0005390137084759,286.8288269042969,294.1499938964844,300.9326477050781,297.2520751953125,300.7005310058594,300.9410705566406,285.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497667292132,2.3377991098527683e-08,0.0011497433297336,-0.0602038465440273,0.0,0.0,0.0,-0.0164022352546453,60.0,25.00701713562012,0.0,-9.013218260633948e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242248535156,0.0,0.0,0.0001080044457921,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,0.0001137341023422,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,8.400373189942911e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,0.0001137339932029,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,0.0005395009065978,286.8193359375,294.1499938964844,300.9295349121094,297.24920654296875,300.7028503417969,300.9371337890625,285.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508062016218,2.349949212998581e-08,0.0011507826857268,-0.0605205334722995,0.0,0.0,0.0,-0.0164624694734811,60.0,24.987010955810547,0.0,-9.02951384773587e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,0.0001081068185158,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,0.0001138419029302,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,8.408335997955874e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,0.0001138417937909,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,0.0005400123191066,286.8099060058594,294.1499938964844,300.9268798828125,297.24676513671875,300.70513916015625,300.9336242675781,285.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518966639414,2.3627030998341083e-08,0.0011518730316311,-0.060852937400341,0.0,0.0,0.0,-0.0165256969630718,60.0,24.969701766967773,0.0,-9.046635796039484e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,0.0001083256938727,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,0.0001140723907155,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,8.425359555985779e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,0.0001140722815762,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90118408203125,0.0,0.0,0.0005411056918092,286.7914123535156,294.1499938964844,300.9228820800781,297.2431030273437,300.7095642089844,300.9280700683594,285.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542282300069,2.3899726642184763e-08,0.0011542042484506,-0.0615635886788368,0.0,0.0,0.0,-0.0166608802974224,60.0,24.94295120239257,0.0,-9.083297669576497e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,0.0001083256938727,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,0.0001140723907155,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,8.425359555985779e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,0.0001140722815762,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90118408203125,0.0,0.0,0.0005411056918092,286.7914123535156,294.1499938964844,300.9228820800781,297.2431030273437,300.7095642089844,300.9280700683594,285.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542282300069,2.3899726642184763e-08,0.0011542042484506,-0.0615635886788368,0.0,0.0,0.0,-0.0166608802974224,60.0,24.94295120239257,0.0,-9.083297669576497e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.887939453125,0.0,0.0,0.0001085579351638,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828125,0.0,0.0,0.0001143169502029,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,8.443422120762989e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,0.0001143168483395,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,0.0005422658286988,286.7732238769531,294.1499938964844,300.9205017089844,297.24090576171875,300.7138366699219,300.924072265625,285.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567020555958,2.4189072078684152e-08,0.0011566779576241,-0.0623175352811813,0.0,0.0,0.0,-0.0168043188750743,60.0,24.924468994140625,0.0,-9.12227875460303e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.887939453125,0.0,0.0,0.0001085579351638,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828125,0.0,0.0,0.0001143169502029,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,8.443422120762989e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,0.0001143168483395,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,0.0005422658286988,286.7732238769531,294.1499938964844,300.9205017089844,297.24090576171875,300.7138366699219,300.924072265625,285.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567020555958,2.4189072078684152e-08,0.0011566779576241,-0.0623175352811813,0.0,0.0,0.0,-0.0168043188750743,60.0,24.924468994140625,0.0,-9.12227875460303e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.873779296875,0.0,0.0,0.000108801657916,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86871337890625,0.0,0.0,0.0001145736023318,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,8.462378173135221e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711242675781,0.0,0.0,0.0001145734931924,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,0.0005434833583422,286.75543212890625,294.1499938964844,300.9195861816406,297.24005126953125,300.7180480957031,300.92169189453125,285.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592986993491,2.4492729622238585e-08,0.0011592741357162,-0.0631086602807045,0.0,0.0,0.0,-0.0169548541307449,60.0,24.913780212402344,0.0,-9.163277780999125e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.873779296875,0.0,0.0,0.000108801657916,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86871337890625,0.0,0.0,0.0001145736023318,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,8.462378173135221e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711242675781,0.0,0.0,0.0001145734931924,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,0.0005434833583422,286.75543212890625,294.1499938964844,300.9195861816406,297.24005126953125,300.7180480957031,300.92169189453125,285.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592986993491,2.4492729622238585e-08,0.0011592741357162,-0.0631086602807045,0.0,0.0,0.0,-0.0169548541307449,60.0,24.913780212402344,0.0,-9.163277780999125e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598022460937,0.0,0.0,0.0001090516307158,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,0.0001148368319263,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.857421875,0.0,0.0,8.48182025947608e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572082519531,0.0,0.0,0.0001148367300629,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587341308594,0.0,0.0,0.0005447320290841,286.738037109375,294.1499938964844,300.91998291015625,297.2403869628906,300.72216796875,300.9208068847656,286.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619615834206,2.4804174714176952e-08,0.001161936786957,-0.0639199465513229,0.0,0.0,0.0,-0.0171092469245195,60.0,24.909608840942383,0.0,-9.205423623370734e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598022460937,0.0,0.0,0.0001090516307158,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,0.0001148368319263,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.857421875,0.0,0.0,8.48182025947608e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572082519531,0.0,0.0,0.0001148367300629,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587341308594,0.0,0.0,0.0005447320290841,286.738037109375,294.1499938964844,300.91998291015625,297.2403869628906,300.72216796875,300.9208068847656,286.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619615834206,2.4804174714176952e-08,0.001161936786957,-0.0639199465513229,0.0,0.0,0.0,-0.0171092469245195,60.0,24.909608840942383,0.0,-9.205423623370734e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.0001091783487936,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84796142578125,0.0,0.0,0.000114970265713,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,8.491675544064492e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,0.0001149701638496,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518371582031,0.0,0.0,0.0005453650373965,286.7294616699219,294.1499938964844,300.9206237792969,297.2409973144531,300.72418212890625,300.9208068847656,286.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.4962053757349167e-08,0.0011632866226136,-0.0643311664462089,0.0,0.0,0.0,-0.017187513411045,60.0,24.90944099426269,0.0,-9.226825170571828e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,0.0001093049213523,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,0.0001151035539805,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436889648437,0.0,0.0,8.501520642312244e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,0.0001151034593931,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,0.000545997347217,286.720947265625,294.1499938964844,300.9215393066406,297.2418212890625,300.7262268066406,300.921142578125,286.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646599741652,2.5119758717551122e-08,0.001164634944871,-0.0647418946027755,0.0,0.0,0.0,-0.0172656942158937,60.0,24.91040229797364,0.0,-9.248227428315658e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,0.0001095553307095,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276672363281,0.0,0.0,0.0001153672492364,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,8.520996198058128e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299560546875,0.0,0.0,0.000115367147373,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,0.00054724822985,286.70428466796875,294.1499938964844,300.9241027832031,297.24420166015625,300.73028564453125,300.9227294921875,286.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673277476802,2.5431750927396024e-08,0.0011673022527247,-0.0655543655157089,0.0,0.0,0.0,-0.0174203589558601,60.0,24.915321350097656,0.0,-9.290642566384125e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,0.0001095553307095,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276672363281,0.0,0.0,0.0001153672492364,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,8.520996198058128e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299560546875,0.0,0.0,0.000115367147373,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,0.00054724822985,286.70428466796875,294.1499938964844,300.9241027832031,297.24420166015625,300.73028564453125,300.9227294921875,286.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673277476802,2.5431750927396024e-08,0.0011673022527247,-0.0655543655157089,0.0,0.0,0.0,-0.0174203589558601,60.0,24.915321350097656,0.0,-9.290642566384125e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,0.0001098025168175,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0001156275393441,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,8.540221460862085e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,0.0001156274447566,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180847167969,0.0,0.0,0.000548482988961,286.6879272460937,294.1499938964844,300.9275207519531,297.24737548828125,300.7343139648437,300.9252624511719,286.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699611786752,2.5739725018070203e-08,0.0011699354508891,-0.0663562417030334,0.0,0.0,0.0,-0.0175730343908071,60.0,24.9232120513916,0.0,-9.332605799272645e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,0.0001098025168175,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0001156275393441,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,8.540221460862085e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,0.0001156274447566,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180847167969,0.0,0.0,0.000548482988961,286.6879272460937,294.1499938964844,300.9275207519531,297.24737548828125,300.7343139648437,300.9252624511719,286.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699611786752,2.5739725018070203e-08,0.0011699354508891,-0.0663562417030334,0.0,0.0,0.0,-0.0175730343908071,60.0,24.9232120513916,0.0,-9.332605799272645e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.0001100397639675,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,0.0001158773666247,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037414550781,0.0,0.0,8.558673289371654e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0001158772720373,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049621582031,0.0,0.0,0.0005496680969372,286.6719665527344,294.1499938964844,300.93170166015625,297.2511901855469,300.7383728027344,300.9287109375,286.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724885553121,2.6035316125216923e-08,0.00117246247828,-0.0671257600188255,0.0,0.0,0.0,-0.0177195686846971,60.0,24.9328556060791,0.0,-9.372971021548437e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.0001100397639675,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,0.0001158773666247,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037414550781,0.0,0.0,8.558673289371654e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0001158772720373,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049621582031,0.0,0.0,0.0005496680969372,286.6719665527344,294.1499938964844,300.93170166015625,297.2511901855469,300.7383728027344,300.9287109375,286.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724885553121,2.6035316125216923e-08,0.00117246247828,-0.0671257600188255,0.0,0.0,0.0,-0.0177195686846971,60.0,24.9328556060791,0.0,-9.372971021548437e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,0.0001102666574297,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.0001161163017968,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79083251953125,0.0,0.0,8.576320396969095e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906188964844,0.0,0.0,0.0001161162072094,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.0005508015747182,286.6563415527344,294.1499938964844,300.9364013671875,297.25555419921875,300.742431640625,300.932861328125,286.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749058030545,2.6318012658066443e-08,0.0011748794931918,-0.0678616091609001,0.0,0.0,0.0,-0.0178597122430801,60.0,24.94346237182617,0.0,-9.411656520796897e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,0.0001102666574297,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.0001161163017968,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79083251953125,0.0,0.0,8.576320396969095e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906188964844,0.0,0.0,0.0001161162072094,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.0005508015747182,286.6563415527344,294.1499938964844,300.9364013671875,297.25555419921875,300.742431640625,300.932861328125,286.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749058030545,2.6318012658066443e-08,0.0011748794931918,-0.0678616091609001,0.0,0.0,0.0,-0.0178597122430801,60.0,24.94346237182617,0.0,-9.411656520796897e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78668212890625,0.0,0.0,0.0001103748363675,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.0001162302141892,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,8.584734314354137e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842712402344,0.0,0.0,0.0001162301196018,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,0.0005513419164344,286.648681640625,294.1499938964844,300.9389343261719,297.25787353515625,300.7444763183594,300.9351806640625,286.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760578490793,2.6452788404185412e-08,0.0011760314228013,-0.0682123824954032,0.0,0.0,0.0,-0.0179265234619379,60.0,24.948806762695312,0.0,-9.430127789755717e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001104792536352,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,0.0001163401684607,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,8.592855010647327e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,0.0001163400738732,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77935791015625,0.0,0.0,0.0005518635734915,286.64111328125,294.1499938964844,300.9415588378906,297.2602844238281,300.7465515136719,300.9376220703125,286.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771701974794,2.658288345003257e-08,0.001177143654786,-0.0685509517788887,0.0,0.0,0.0,-0.0179910156875848,60.0,24.95400619506836,0.0,-9.447974491649805e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,0.0001106762501876,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,0.0001165476132882,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657165527344,0.0,0.0,8.608177449787036e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655029296875,0.0,0.0,0.0001165475187008,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,0.0005528476322069,286.6262512207031,294.1499938964844,300.9469909667969,297.2652893066406,300.75067138671875,300.9427185058594,286.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792691657319,2.6828326227246183e-08,0.0011792422737926,-0.0691896453499794,0.0,0.0,0.0,-0.0181126929819583,60.0,24.963497161865234,0.0,-9.48169116554709e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,0.0001106762501876,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,0.0001165476132882,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657165527344,0.0,0.0,8.608177449787036e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655029296875,0.0,0.0,0.0001165475187008,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,0.0005528476322069,286.6262512207031,294.1499938964844,300.9469909667969,297.2652893066406,300.75067138671875,300.9427185058594,286.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792691657319,2.6828326227246183e-08,0.0011792422737926,-0.0691896453499794,0.0,0.0,0.0,-0.0181126929819583,60.0,24.963497161865234,0.0,-9.48169116554709e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555847167969,0.0,0.0,0.000110857632535,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,0.0001167386217275,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,8.622284804005176e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,0.0001167385271401,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,0.0005537537508644,286.6117553710937,294.1499938964844,300.9525146484375,297.2704162597656,300.7548522949219,300.9480895996094,286.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812014272436,2.7054307238927322e-08,0.0011811743024736,-0.0697776228189468,0.0,0.0,0.0,-0.0182247199118137,60.0,24.97150039672852,0.0,-9.512787357834897e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555847167969,0.0,0.0,0.000110857632535,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,0.0001167386217275,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,8.622284804005176e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,0.0001167385271401,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,0.0005537537508644,286.6117553710937,294.1499938964844,300.9525146484375,297.2704162597656,300.7548522949219,300.9480895996094,286.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812014272436,2.7054307238927322e-08,0.0011811743024736,-0.0697776228189468,0.0,0.0,0.0,-0.0182247199118137,60.0,24.97150039672852,0.0,-9.512787357834897e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,0.0001110228549805,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391662597656,0.0,0.0,0.000116912604426,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,8.635134872747585e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0001169125098385,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425842285156,0.0,0.0,0.0005545790772885,286.5976257324219,294.1499938964844,300.9580383300781,297.2755126953125,300.7590637207031,300.9535827636719,286.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182961394079,2.7260147916763344e-08,0.0011829340364784,-0.0703131407499313,0.0,0.0,0.0,-0.018326761201024,60.0,24.97740936279297,0.0,-9.541156487102853e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,0.0001110228549805,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391662597656,0.0,0.0,0.000116912604426,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,8.635134872747585e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0001169125098385,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425842285156,0.0,0.0,0.0005545790772885,286.5976257324219,294.1499938964844,300.9580383300781,297.2755126953125,300.7590637207031,300.9535827636719,286.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182961394079,2.7260147916763344e-08,0.0011829340364784,-0.0703131407499313,0.0,0.0,0.0,-0.018326761201024,60.0,24.97740936279297,0.0,-9.541156487102853e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,0.0001111731835408,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,0.0001170709001598,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,8.646826609037817e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,0.0001170708128483,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,0.0005553300725296,286.5838928222656,294.1499938964844,300.9634094238281,297.28045654296875,300.7632751464844,300.9590148925781,286.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845626868307,2.7447430994698152e-08,0.0011845352128148,-0.0708003267645835,0.0,0.0,0.0,-0.0184196047484874,60.0,24.980920791625977,0.0,-9.567004610744337e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,0.0001111731835408,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,0.0001170709001598,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,8.646826609037817e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,0.0001170708128483,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,0.0005553300725296,286.5838928222656,294.1499938964844,300.9634094238281,297.28045654296875,300.7632751464844,300.9590148925781,286.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845626868307,2.7447430994698152e-08,0.0011845352128148,-0.0708003267645835,0.0,0.0,0.0,-0.0184196047484874,60.0,24.980920791625977,0.0,-9.567004610744337e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,0.0001112430181819,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216491699219,0.0,0.0,0.0001171444382634,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,8.652258111396804e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,0.000117144350952,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,0.0005556789110414,286.5771789550781,294.1499938964844,300.9659729003906,297.2828063964844,300.7654113769531,300.961669921875,286.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853063479065,2.7534433399978298e-08,0.0011852788738906,-0.0710266232490539,0.0,0.0,0.0,-0.0184627342969179,60.0,24.98169136047364,0.0,-9.579024151662453e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,0.000111310124339,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,0.0001172151023638,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,8.657477155793458e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,0.0001172150150523,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,0.0005560141289606,286.5705261230469,294.1499938964844,300.96844482421875,297.2850952148437,300.7675476074219,300.9642333984375,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860210215672,2.7618030529197333e-08,0.001185993431136,-0.0712440609931945,0.0,0.0,0.0,-0.018504174426198,60.0,24.981834411621094,0.0,-9.590580418716854e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088317871094,0.0,0.0,0.0001114375772885,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,0.0001173493146779,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,8.667389920447022e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,0.0001173492273665,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0005566508043557,286.5575561523437,294.1499938964844,300.9730224609375,297.289306640625,300.7718200683594,300.9691162109375,286.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873790062963,2.7776810185287104e-08,0.0011873511830344,-0.0716570243239402,0.0,0.0,0.0,-0.0185828898102045,60.0,24.98031997680664,0.0,-9.612548979021085e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
