time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088317871094,0.0,0.0,0.0001114375772885,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,0.0001173493146779,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,8.667389920447022e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,0.0001173492273665,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0005566508043557,286.5575561523437,294.1499938964844,300.9730224609375,297.289306640625,300.7718200683594,300.9691162109375,286.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873790062963,2.7776810185287104e-08,0.0011873511830344,-0.0716570243239402,0.0,0.0,0.0,-0.0185828898102045,60.0,24.98031997680664,0.0,-9.612548979021085e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,0.0001115563936764,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,0.0001174744320451,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,8.676630386617035e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0001174743447336,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,0.000557244347874,286.5449523925781,294.1499938964844,300.9769592285156,297.2929382324219,300.77606201171875,300.97344970703125,286.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886444408446,2.792482156621645e-08,0.0011886165011674,-0.0720419511198997,0.0,0.0,0.0,-0.018656263127923,60.0,24.976083755493164,0.0,-9.633049558033237e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,0.0001115563936764,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,0.0001174744320451,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,8.676630386617035e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0001174743447336,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,0.000557244347874,286.5449523925781,294.1499938964844,300.9769592285156,297.2929382324219,300.77606201171875,300.97344970703125,286.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886444408446,2.792482156621645e-08,0.0011886165011674,-0.0720419511198997,0.0,0.0,0.0,-0.018656263127923,60.0,24.976083755493164,0.0,-9.633049558033237e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,0.0001116693383664,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,0.0001175933721242,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,8.6854153778404e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001175932848127,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,0.0005578086129389,286.53271484375,294.1499938964844,300.98016357421875,297.2958679199219,300.78033447265625,300.9771728515625,286.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898475931957,2.8065530344179024e-08,0.0011898195371031,-0.0724078491330146,0.0,0.0,0.0,-0.0187260191887617,60.0,24.969406127929688,0.0,-9.652559640471736e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,0.0001116693383664,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,0.0001175933721242,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,8.6854153778404e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001175932848127,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,0.0005578086129389,286.53271484375,294.1499938964844,300.98016357421875,297.2958679199219,300.78033447265625,300.9771728515625,286.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898475931957,2.8065530344179024e-08,0.0011898195371031,-0.0724078491330146,0.0,0.0,0.0,-0.0187260191887617,60.0,24.969406127929688,0.0,-9.652559640471736e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.0001117754582082,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,0.0001177051162812,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,8.693668496562168e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,0.0001177050289697,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,0.0005583387101069,286.5208435058594,294.1499938964844,300.982421875,297.2979736328125,300.7845458984375,300.9801025390625,286.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909778695553,2.819772326745351e-08,0.0011909496970474,-0.0727515742182731,0.0,0.0,0.0,-0.0187915507704019,60.0,24.95983123779297,0.0,-9.6709065644518e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.0001117754582082,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,0.0001177051162812,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,8.693668496562168e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,0.0001177050289697,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,0.0005583387101069,286.5208435058594,294.1499938964844,300.982421875,297.2979736328125,300.7845458984375,300.9801025390625,286.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909778695553,2.819772326745351e-08,0.0011909496970474,-0.0727515742182731,0.0,0.0,0.0,-0.0187915507704019,60.0,24.95983123779297,0.0,-9.6709065644518e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710510253906,0.0,0.0,0.0001118255240726,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0001177578305942,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,8.697561861481518e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,0.0001177577505586,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,0.0005585888284258,286.5150756835937,294.1499938964844,300.9831848144531,297.2986755371094,300.78662109375,300.9811706542969,286.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915109353139,2.8260085827014336e-08,0.0011914826463907,-0.0729137286543846,0.0,0.0,0.0,-0.0188224650919437,60.0,24.95369529724121,0.0,-9.679568080400713e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659240722656,0.0,0.0,0.0001118738946388,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,0.0001178087695734,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,8.701324259163812e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6638488769531,0.0,0.0,0.0001178086895379,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0005588305066339,286.5093994140625,294.1499938964844,300.983642578125,297.2991027832031,300.7886657714844,300.9819641113281,286.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192026073113,2.832034518007731e-08,0.0011919976677745,-0.0730703994631767,0.0,0.0,0.0,-0.0188523381948471,60.0,24.946752548217773,0.0,-9.68794111599891e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65576171875,0.0,0.0,0.000111965862743,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,0.0001179056125693,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,8.708477253094316e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,0.0001179055325337,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,0.0005592898814938,286.4982604980469,294.1499938964844,300.983642578125,297.2991027832031,300.7927551269531,300.98291015625,286.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930058244615,2.8434902432650243e-08,0.001192977419123,-0.0733682289719581,0.0,0.0,0.0,-0.018909128382802,60.0,24.930559158325195,0.0,-9.703867931420973e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65576171875,0.0,0.0,0.000111965862743,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,0.0001179056125693,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,8.708477253094316e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,0.0001179055325337,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,0.0005592898814938,286.4982604980469,294.1499938964844,300.983642578125,297.2991027832031,300.7927551269531,300.98291015625,286.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930058244615,2.8434902432650243e-08,0.001192977419123,-0.0733682289719581,0.0,0.0,0.0,-0.018909128382802,60.0,24.930559158325195,0.0,-9.703867931420973e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,0.0001120488450396,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,0.0001179929968202,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,8.714931027498096e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,0.0001179929167847,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0005597044946625,286.48748779296875,294.1499938964844,300.9822998046875,297.2978515625,300.7967224121094,300.9825439453125,286.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938896495848,2.8538270413491773e-08,0.0011938610114157,-0.073636956512928,0.0,0.0,0.0,-0.0189603716135025,60.0,24.909818649291992,0.0,-9.718251448020965e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,0.0001120488450396,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,0.0001179929968202,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,8.714931027498096e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,0.0001179929167847,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0005597044946625,286.48748779296875,294.1499938964844,300.9822998046875,297.2978515625,300.7967224121094,300.9825439453125,286.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938896495848,2.8538270413491773e-08,0.0011938610114157,-0.073636956512928,0.0,0.0,0.0,-0.0189603716135025,60.0,24.909818649291992,0.0,-9.718251448020965e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,0.0001121234236052,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324462890625,0.0,0.0,0.0001180715335067,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,8.720731420908123e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,0.0001180714534712,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353759765625,0.0,0.0,0.0005600770236924,286.4770812988281,294.1499938964844,300.9794311523437,297.29522705078125,300.800537109375,300.9808349609375,286.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946838349103,2.8631161441694534e-08,0.0011946551967412,-0.0738784372806549,0.0,0.0,0.0,-0.0190064217895269,60.0,24.88458824157715,0.0,-9.731185457440008e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,0.0001121234236052,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324462890625,0.0,0.0,0.0001180715335067,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,8.720731420908123e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,0.0001180714534712,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353759765625,0.0,0.0,0.0005600770236924,286.4770812988281,294.1499938964844,300.9794311523437,297.29522705078125,300.800537109375,300.9808349609375,286.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946838349103,2.8631161441694534e-08,0.0011946551967412,-0.0738784372806549,0.0,0.0,0.0,-0.0190064217895269,60.0,24.88458824157715,0.0,-9.731185457440008e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.0001121883760788,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.0001181399202323,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,8.72578239068389e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,0.0001181398401968,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,0.000560401531402,286.467041015625,294.1499938964844,300.9749450683594,297.29107666015625,300.80419921875,300.9775085449219,286.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712053179447146e-08,0.0011953468201681,-0.0740887075662612,0.0,0.0,0.0,-0.0190465226769447,60.0,24.854049682617188,0.0,-9.742456086314633e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.0001121883760788,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.0001181399202323,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,8.72578239068389e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,0.0001181398401968,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,0.000560401531402,286.467041015625,294.1499938964844,300.9749450683594,297.29107666015625,300.80419921875,300.9775085449219,286.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712053179447146e-08,0.0011953468201681,-0.0740887075662612,0.0,0.0,0.0,-0.0190465226769447,60.0,24.854049682617188,0.0,-9.742456086314633e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,0.0001122171306633,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,0.0001181702027679,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.620361328125,0.0,0.0,8.72801902005449e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,0.0001181701227324,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,0.0005605451879091,286.46209716796875,294.1499938964844,300.9720153808594,297.28839111328125,300.80596923828125,300.97540283203125,286.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195681747049,2.8747868086043133e-08,0.0011956529924646,-0.0741818025708198,0.0,0.0,0.0,-0.019064275547862,60.0,24.83704376220703,0.0,-9.747447649033349e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,0.0001122433095588,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,0.0001181977713713,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,8.730055560590699e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.0001181976986117,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167297363281,0.0,0.0,0.0005606759805232,286.4572448730469,294.1499938964844,300.9686279296875,297.2852478027344,300.8077087402344,300.97283935546875,286.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959605617448,2.878047133947348e-08,0.001195931690745,-0.0742665454745292,0.0,0.0,0.0,-0.019080439582467,60.0,24.81846237182617,0.0,-9.75199370145674e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,0.0001122876710724,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,0.0001182444830192,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067810058594,0.0,0.0,8.733505819691345e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,0.0001182444102596,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0005608976352959,286.44775390625,294.1499938964844,300.9603576660156,297.27764892578125,300.81103515625,300.9661865234375,286.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.8835707155394643e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078223288059,60.0,24.77652168273925,0.0,-9.759696695255117e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,0.0001122876710724,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,0.0001182444830192,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067810058594,0.0,0.0,8.733505819691345e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,0.0001182444102596,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0005608976352959,286.44775390625,294.1499938964844,300.9603576660156,297.27764892578125,300.81103515625,300.9661865234375,286.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.8835707155394643e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078223288059,60.0,24.77652168273925,0.0,-9.759696695255117e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,0.0001123207694035,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,0.0001182793348561,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,8.736079325899482e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,0.0001182792620966,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,0.0005610630032606,286.4386291503906,294.1499938964844,300.95001220703125,297.2680969238281,300.8140563964844,300.9574279785156,286.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967851314693,2.8876906199570843e-08,0.0011967562604695,-0.0745172053575515,0.0,0.0,0.0,-0.0191282462328672,60.0,24.727832794189453,0.0,-9.765444985987416e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,0.0001123207694035,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,0.0001182793348561,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,8.736079325899482e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,0.0001182792620966,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,0.0005610630032606,286.4386291503906,294.1499938964844,300.95001220703125,297.2680969238281,300.8140563964844,300.9574279785156,286.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967851314693,2.8876906199570843e-08,0.0011967562604695,-0.0745172053575515,0.0,0.0,0.0,-0.0191282462328672,60.0,24.727832794189453,0.0,-9.765444985987416e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,0.0001123451875173,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,0.0001183050408144,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894775390625,0.0,0.0,8.737978350836784e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,0.0001183049680548,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0005611850065179,286.42987060546875,294.1499938964844,300.9363098144531,297.2593994140625,300.8167724609375,300.94610595703125,286.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970448540523,2.8907289006951945e-08,0.0011970159830525,-0.0745961666107177,0.0,0.0,0.0,-0.0191433075815439,60.0,24.674802780151367,0.0,-9.76968408394896e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,0.0001123451875173,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,0.0001183050408144,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894775390625,0.0,0.0,8.737978350836784e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,0.0001183049680548,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0005611850065179,286.42987060546875,294.1499938964844,300.9363098144531,297.2593994140625,300.8167724609375,300.94610595703125,286.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970448540523,2.8907289006951945e-08,0.0011970159830525,-0.0745961666107177,0.0,0.0,0.0,-0.0191433075815439,60.0,24.674802780151367,0.0,-9.76968408394896e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,0.0001123645342886,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,0.0001183254207717,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,8.739483018871397e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.0001183253480121,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,0.0005612816894426,286.4214782714844,294.1499938964844,300.9183044433594,297.2543334960937,300.819091796875,300.9310607910156,286.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.893135864212581e-08,0.0011972218053415,-0.0746587291359901,0.0,0.0,0.0,-0.0191552396863698,60.0,24.625288009643555,0.0,-9.773043530003633e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,0.0001123645342886,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,0.0001183254207717,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,8.739483018871397e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.0001183253480121,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,0.0005612816894426,286.4214782714844,294.1499938964844,300.9183044433594,297.2543334960937,300.819091796875,300.9310607910156,286.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.893135864212581e-08,0.0011972218053415,-0.0746587291359901,0.0,0.0,0.0,-0.0191552396863698,60.0,24.625288009643555,0.0,-9.773043530003633e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.0,0.000112372355943,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.0001183336498797,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771789550781,0.0,0.0,8.740091288927943e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,0.0001183335771202,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780639648437,0.0,0.0,0.0005613207467831,286.4174194335937,294.1499938964844,300.90777587890625,297.2530822753906,300.820068359375,300.9219665527344,286.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973337968811,2.8941080643107853e-08,0.0011973049258813,-0.0746840015053749,0.0,0.0,0.0,-0.0191600602120161,60.0,24.60300636291504,0.0,-9.774401377171672e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,0.0001123791225836,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,0.0001183407803182,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,8.740617340663448e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730285644531,0.0,0.0,0.0001183407075586,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.0005613545654341,286.4134521484375,294.1499938964844,300.89630126953125,297.2525939941406,300.8208923339844,300.9118957519531,286.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119740574155,2.8949493469099252e-08,0.0011973768705502,-0.0747058615088462,0.0,0.0,0.0,-0.0191642306745052,60.0,24.582338333129883,0.0,-9.775575193771149e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0001123894835473,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0001183516869787,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,8.741422789171338e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.0001183516142191,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,0.0005614063702523,286.4057312011719,294.1499938964844,300.87060546875,297.2538146972656,300.8221740722656,300.8890686035156,286.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975158704444,2.8962361398043868e-08,0.0011974868830293,-0.0747393071651458,0.0,0.0,0.0,-0.0191706083714962,60.0,24.54544258117676,0.0,-9.777372156349885e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0001123894835473,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0001183516869787,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,8.741422789171338e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.0001183516142191,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,0.0005614063702523,286.4057312011719,294.1499938964844,300.87060546875,297.2538146972656,300.8221740722656,300.8890686035156,286.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975158704444,2.8962361398043868e-08,0.0011974868830293,-0.0747393071651458,0.0,0.0,0.0,-0.0191706083714962,60.0,24.54544258117676,0.0,-9.777372156349885e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,0.0001123958209063,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,0.0001183583517558,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,8.741915371501818e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,0.0001183582862722,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,0.0005614380352199,286.3984069824219,294.1499938964844,300.8414611816406,297.2577514648437,300.8227844238281,300.862548828125,286.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975829256698,2.8970212895274017e-08,0.0011975539382547,-0.0747597143054008,0.0,0.0,0.0,-0.019174501299858,60.0,24.5148868560791,0.0,-9.778468523791164e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,0.0001123958209063,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,0.0001183583517558,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,8.741915371501818e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,0.0001183582862722,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,0.0005614380352199,286.3984069824219,294.1499938964844,300.8414611816406,297.2577514648437,300.8227844238281,300.862548828125,286.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975829256698,2.8970212895274017e-08,0.0011975539382547,-0.0747597143054008,0.0,0.0,0.0,-0.019174501299858,60.0,24.5148868560791,0.0,-9.778468523791164e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,0.0001123985712183,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54888916015625,0.0,0.0,0.000118361247587,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,8.742128557059914e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.0001183611748274,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,0.0005614518304355,286.39141845703125,294.1499938964844,300.8092041015625,297.2640991210937,300.8227233886719,300.8326416015625,286.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976119130849,2.897359685505308e-08,0.0011975829256698,-0.0747685059905052,0.0,0.0,0.0,-0.0191761795431375,60.0,24.490102767944336,0.0,-9.778940324167706e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,0.0001123985712183,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54888916015625,0.0,0.0,0.000118361247587,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,8.742128557059914e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.0001183611748274,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,0.0005614518304355,286.39141845703125,294.1499938964844,300.8092041015625,297.2640991210937,300.8227233886719,300.8326416015625,286.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976119130849,2.897359685505308e-08,0.0011975829256698,-0.0747685059905052,0.0,0.0,0.0,-0.0191761795431375,60.0,24.490102767944336,0.0,-9.778940324167706e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,0.0001123981201089,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,0.0001183607746497,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,8.742093632463366e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5434265136719,0.0,0.0,0.0001183607091661,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,0.0005614496185444,286.384765625,294.1499938964844,300.77410888671875,297.27252197265625,300.8218688964844,300.7996520996094,286.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976067908108,2.8972999999155042e-08,0.0011975778033956,-0.074766956269741,0.0,0.0,0.0,-0.0191758833825588,60.0,24.47046089172364,0.0,-9.778857190667622e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,0.0001123981201089,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,0.0001183607746497,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,8.742093632463366e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5434265136719,0.0,0.0,0.0001183607091661,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,0.0005614496185444,286.384765625,294.1499938964844,300.77410888671875,297.27252197265625,300.8218688964844,300.7996520996094,286.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976067908108,2.8972999999155042e-08,0.0011975778033956,-0.074766956269741,0.0,0.0,0.0,-0.0191758833825588,60.0,24.47046089172364,0.0,-9.778857190667622e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,0.0001123968249885,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0001183594067697,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,8.741992496652529e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400085449219,0.0,0.0,0.0001183593340101,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.000561443157494,286.381591796875,294.1499938964844,300.75555419921875,297.27740478515625,300.8211364746094,300.7820739746094,286.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975927045568,2.89713568690786e-08,0.001197563833557,-0.074762687087059,0.0,0.0,0.0,-0.0191750694066286,60.0,24.46246910095215,0.0,-9.778627685363973e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,0.0001123948022723,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,0.0001183572749141,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,8.741835335968062e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0001183572094305,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,0.0005614330875687,286.3785095214844,294.1499938964844,300.7364501953125,297.28271484375,300.8201904296875,300.7638244628906,286.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197571051307,2.8968818455155088e-08,0.0011975420638918,-0.0747560933232307,0.0,0.0,0.0,-0.0191738102585077,60.0,24.45553207397461,0.0,-9.778273835081565e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
