time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,0.0001123889960581,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0001183511631097,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,8.741383499000221e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,0.0001183510976261,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,0.0005614041001535,286.37255859375,294.1499938964844,300.696533203125,297.2943725585937,300.8177185058594,300.7257080078125,286.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975088855251,2.8961544273897744e-08,0.00119747989811,-0.0747371837496757,0.0,0.0,0.0,-0.0191702041774988,60.0,24.4441032409668,0.0,-9.777257758969429e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,0.0001123889960581,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0001183511631097,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,8.741383499000221e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,0.0001183510976261,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,0.0005614041001535,286.37255859375,294.1499938964844,300.696533203125,297.2943725585937,300.8177185058594,300.7257080078125,286.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975088855251,2.8961544273897744e-08,0.00119747989811,-0.0747371837496757,0.0,0.0,0.0,-0.0191702041774988,60.0,24.4441032409668,0.0,-9.777257758969429e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52545166015625,0.0,0.0,0.0001123811016441,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,0.0001183428466902,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,8.740769408177584e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,0.0001183427812065,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,0.0005613646935671,286.366943359375,294.1499938964844,300.6546325683594,297.3072204589844,300.8143615722656,300.6853942871094,286.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974244844168,2.895166950622752e-08,0.0011973954970017,-0.0747115164995193,0.0,0.0,0.0,-0.0191653091460466,60.0,24.43612098693848,0.0,-9.775879306062053e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52545166015625,0.0,0.0,0.0001123811016441,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,0.0001183428466902,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,8.740769408177584e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,0.0001183427812065,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,0.0005613646935671,286.366943359375,294.1499938964844,300.6546325683594,297.3072204589844,300.8143615722656,300.6853942871094,286.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974244844168,2.895166950622752e-08,0.0011973954970017,-0.0747115164995193,0.0,0.0,0.0,-0.0191653091460466,60.0,24.43612098693848,0.0,-9.775879306062053e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,0.0001123713445849,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,0.000118332573038,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,8.740010525798425e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,0.0001183325075544,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187683105469,0.0,0.0,0.0005613160319626,286.3616943359375,294.1499938964844,300.6110534667969,297.3209533691406,300.81005859375,300.64312744140625,286.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973201762884,2.8939471263811373e-08,0.0011972911888733,-0.0746798142790794,0.0,0.0,0.0,-0.0191592629998922,60.0,24.430831909179688,0.0,-9.774176135124436e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,0.0001123713445849,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,0.000118332573038,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,8.740010525798425e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,0.0001183325075544,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187683105469,0.0,0.0,0.0005613160319626,286.3616943359375,294.1499938964844,300.6110534667969,297.3209533691406,300.81005859375,300.64312744140625,286.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973201762884,2.8939471263811373e-08,0.0011972911888733,-0.0746798142790794,0.0,0.0,0.0,-0.0191592629998922,60.0,24.430831909179688,0.0,-9.774176135124436e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.000112360008643,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107116699219,0.0,0.0,0.0001183206331916,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,8.739127952139825e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0001183205677079,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0005612593959085,286.3568420410156,294.1499938964844,300.56610107421875,297.3352966308594,300.80474853515625,300.5991516113281,286.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971989879384,2.8925306594373985e-08,0.0011971701169386,-0.07464300096035,0.0,0.0,0.0,-0.0191522389650344,60.0,24.42766571044922,0.0,-9.772198694690817e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.000112360008643,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107116699219,0.0,0.0,0.0001183206331916,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,8.739127952139825e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0001183205677079,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0005612593959085,286.3568420410156,294.1499938964844,300.56610107421875,297.3352966308594,300.80474853515625,300.5991516113281,286.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971989879384,2.8925306594373985e-08,0.0011971701169386,-0.07464300096035,0.0,0.0,0.0,-0.0191522389650344,60.0,24.42766571044922,0.0,-9.772198694690817e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,0.000112353816803,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0001183141139335,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,8.738646283745766e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,0.0001183140484499,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,0.0005612284876406,286.3545837402344,294.1499938964844,300.5431823730469,297.34259033203125,300.8015441894531,300.5765075683594,286.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971328640356,2.89175705603384e-08,0.0011971039930358,-0.0746228918433189,0.0,0.0,0.0,-0.0191484056413173,60.0,24.4267692565918,0.0,-9.771119380275196e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,0.0001123474794439,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,0.0001183074346045,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,8.738153701415285e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,0.0001183073763968,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,0.0005611968808807,286.3524475097656,294.1499938964844,300.5200500488281,297.3499450683594,300.798095703125,300.5536499023437,286.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970651103183,2.8909653337905183e-08,0.0011970362393185,-0.0746023133397102,0.0,0.0,0.0,-0.0191444791853427,60.0,24.42608070373535,0.0,-9.77001448632109e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,0.0001123345209634,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.000118293784908,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,8.73714525368996e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,0.0001182937194244,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,0.0005611321539618,286.34832763671875,294.1499938964844,300.4731750488281,297.3646240234375,300.79071044921875,300.50750732421875,286.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196926808916,2.8893461845314053e-08,0.0011968979379162,-0.0745602324604988,0.0,0.0,0.0,-0.0191364530473947,60.0,24.42491149902344,0.0,-9.767754960421372e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,0.0001123345209634,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.000118293784908,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,8.73714525368996e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,0.0001182937194244,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,0.0005611321539618,286.34832763671875,294.1499938964844,300.4731750488281,297.3646240234375,300.79071044921875,300.50750732421875,286.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196926808916,2.8893461845314053e-08,0.0011968979379162,-0.0745602324604988,0.0,0.0,0.0,-0.0191364530473947,60.0,24.42491149902344,0.0,-9.767754960421372e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,0.000112321213237,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0001182797714136,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,8.736109884921461e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,0.0001182797132059,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.0,0.0,0.0005610657390207,286.3445739746094,294.1499938964844,300.42578125,297.37908935546875,300.78228759765625,300.4607238769531,286.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.8876849356151986e-08,0.0011967559112235,-0.0745170563459396,0.0,0.0,0.0,-0.01912821829319,60.0,24.423524856567383,0.0,-9.765436459474588e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,0.000112321213237,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0001182797714136,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,8.736109884921461e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,0.0001182797132059,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.0,0.0,0.0005610657390207,286.3445739746094,294.1499938964844,300.42578125,297.37908935546875,300.78228759765625,300.4607238769531,286.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.8876849356151986e-08,0.0011967559112235,-0.0745170563459396,0.0,0.0,0.0,-0.01912821829319,60.0,24.423524856567383,0.0,-9.765436459474588e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,0.0001123080292018,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,0.0001182658816105,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,8.735083974897861e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,0.0001182658234029,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0005609998479485,286.3411865234375,294.1499938964844,300.378173828125,297.3930969238281,300.7728576660156,300.4136047363281,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.886037542282338e-08,0.0011966150486841,-0.0744742378592491,0.0,0.0,0.0,-0.0191200524568557,60.0,24.42129898071289,0.0,-9.76313856426714e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,0.0001123080292018,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,0.0001182658816105,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,8.735083974897861e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,0.0001182658234029,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0005609998479485,286.3411865234375,294.1499938964844,300.378173828125,297.3930969238281,300.7728576660156,300.4136047363281,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.886037542282338e-08,0.0011966150486841,-0.0744742378592491,0.0,0.0,0.0,-0.0191200524568557,60.0,24.42129898071289,0.0,-9.76313856426714e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0001122953253798,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,0.0001182525084004,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,8.734095899853855e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.0001182524429168,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,0.0005609364598058,286.338134765625,294.1499938964844,300.3305969238281,297.4063720703125,300.7625732421875,300.3665466308594,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196508295834,2.8844512556247537e-08,0.0011964794248342,-0.0744330063462257,0.0,0.0,0.0,-0.0191121883690357,60.0,24.417739868164062,0.0,-9.760925223645245e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0001122953253798,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,0.0001182525084004,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,8.734095899853855e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.0001182524429168,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,0.0005609364598058,286.338134765625,294.1499938964844,300.3305969238281,297.4063720703125,300.7625732421875,300.3665466308594,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196508295834,2.8844512556247537e-08,0.0011964794248342,-0.0744330063462257,0.0,0.0,0.0,-0.0191121883690357,60.0,24.417739868164062,0.0,-9.760925223645245e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,0.0001122892208513,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,0.0001182460764539,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,8.73362150741741e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.0001182460182462,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,0.0005609059589914,286.3367004394531,294.1499938964844,300.30694580078125,297.4126892089844,300.75714111328125,300.3431091308594,286.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964434524998,2.8836891985406523e-08,0.0011964145814999,-0.0744132027029991,0.0,0.0,0.0,-0.019108410924673,60.0,24.41533660888672,0.0,-9.759862251712549e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,0.000112283276394,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,0.0001182398191303,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,8.733158756513149e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0001182397609227,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,0.0005608762730844,286.3353271484375,294.1499938964844,300.28338623046875,297.418701171875,300.7516174316406,300.3197021484375,286.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963800061494,2.8829465037460977e-08,0.0011963511351495,-0.0743938907980918,0.0,0.0,0.0,-0.0191047303378582,60.0,24.41259002685547,0.0,-9.75882628040381e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,0.000112271947728,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0001182278865599,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,8.732277638046071e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0001182278283522,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0005608197534456,286.33270263671875,294.1499938964844,300.2368469238281,297.4298400878906,300.740234375,300.27313232421875,286.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815312802521482e-08,0.0011962299467995,-0.0743571147322654,0.0,0.0,0.0,-0.019097713753581,60.0,24.40602302551269,0.0,-9.756852392683869e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,0.000112271947728,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0001182278865599,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,8.732277638046071e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0001182278283522,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0005608197534456,286.33270263671875,294.1499938964844,300.2368469238281,297.4298400878906,300.740234375,300.27313232421875,286.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815312802521482e-08,0.0011962299467995,-0.0743571147322654,0.0,0.0,0.0,-0.019097713753581,60.0,24.40602302551269,0.0,-9.756852392683869e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.000112262161565,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,0.0001182175765279,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,8.731515845283866e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001182175255962,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0005607708590105,286.330322265625,294.1499938964844,300.1911926269531,297.4395751953125,300.7281799316406,300.227294921875,286.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803084362039044e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.39640045166016,0.0,-9.755147090118045e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.000112262161565,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,0.0001182175765279,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,8.731515845283866e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001182175255962,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0005607708590105,286.330322265625,294.1499938964844,300.1911926269531,297.4395751953125,300.7281799316406,300.227294921875,286.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803084362039044e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.39640045166016,0.0,-9.755147090118045e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,0.0001122541143558,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,0.0001182091000373,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,8.730890112929046e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0001182090491056,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,0.0005607306957244,286.3282165527344,294.1499938964844,300.14678955078125,297.4476928710937,300.7155456542969,300.182373046875,286.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.879302307690068e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.383621215820312,0.0,-9.753743768214921e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,0.0001122541143558,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,0.0001182091000373,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,8.730890112929046e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0001182090491056,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,0.0005607306957244,286.3282165527344,294.1499938964844,300.14678955078125,297.4476928710937,300.7155456542969,300.182373046875,286.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.879302307690068e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.383621215820312,0.0,-9.753743768214921e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.000112248242658,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,0.0001182029154733,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,8.730433182790875e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,0.0001182028645416,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.000560701417271,286.3263854980469,294.1499938964844,300.1038818359375,297.4539794921875,300.7023620605469,300.1387023925781,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.36711311340332,0.0,-9.752718455047217e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.000112248242658,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,0.0001182029154733,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,8.730433182790875e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,0.0001182028645416,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.000560701417271,286.3263854980469,294.1499938964844,300.1038818359375,297.4539794921875,300.7023620605469,300.1387023925781,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.36711311340332,0.0,-9.752718455047217e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,0.0001122464818763,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,0.0001182010601041,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,8.730295667191967e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,0.0001182010018965,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,0.0005606925697065,286.3255615234375,294.1499938964844,300.0830993652344,297.45635986328125,300.69549560546875,300.1176147460937,286.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.878345739532051e-08,0.0011959580006077,-0.0742743089795112,0.0,0.0,0.0,-0.019081924110651,60.0,24.356853485107425,0.0,-9.752410079499897e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,0.0001122452158597,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0001181997286039,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,8.730197441764176e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,0.0001181996776722,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,0.0005606862832792,286.3248291015625,294.1499938964844,300.06280517578125,297.4582214355469,300.6885681152344,300.0968322753906,286.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959733674302,2.8781869332306087e-08,0.0011959444964304,-0.0742701813578605,0.0,0.0,0.0,-0.0190811362117528,60.0,24.345792770385746,0.0,-9.752188390166341e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,0.000112244299089,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,0.0001181987609015,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,8.730125409783795e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0001181987026939,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,0.0005606817430816,286.3234558105469,294.1499938964844,300.0238037109375,297.4602355957031,300.6744384765625,300.05621337890625,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780689831364725e-08,0.0011959339026361,-0.0742671117186546,0.0,0.0,0.0,-0.0190805494785308,60.0,24.321352005004883,0.0,-9.752023544251642e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,0.000112244299089,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,0.0001181987609015,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,8.730125409783795e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0001181987026939,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,0.0005606817430816,286.3234558105469,294.1499938964844,300.0238037109375,297.4602355957031,300.6744384765625,300.05621337890625,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780689831364725e-08,0.0011959339026361,-0.0742671117186546,0.0,0.0,0.0,-0.0190805494785308,60.0,24.321352005004883,0.0,-9.752023544251642e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,0.0001122474059229,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,0.0001182020278065,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,8.730366971576586e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,0.0001182019768748,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0005606972845271,286.3223876953125,294.1499938964844,299.9871826171875,297.4598083496094,300.6597900390625,300.0182189941406,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784532091208348e-08,0.0011959667317569,-0.0742771029472351,0.0,0.0,0.0,-0.0190824531018733,60.0,24.290546417236328,0.0,-9.752559293474405e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,0.0001122474059229,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,0.0001182020278065,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,8.730366971576586e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,0.0001182019768748,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0005606972845271,286.3223876953125,294.1499938964844,299.9871826171875,297.4598083496094,300.6597900390625,300.0182189941406,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784532091208348e-08,0.0011959667317569,-0.0742771029472351,0.0,0.0,0.0,-0.0190824531018733,60.0,24.290546417236328,0.0,-9.752559293474405e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0001122536705224,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0001182086271001,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4572448730469,0.0,0.0,8.730854460736737e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,0.0001182085761683,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,0.0005607286002486,286.321533203125,294.1499938964844,299.9532470703125,297.45672607421875,300.64483642578125,299.9822692871094,286.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863087773323,60.0,24.25496864318848,0.0,-9.753644292231912e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0001122536705224,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0001182086271001,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4572448730469,0.0,0.0,8.730854460736737e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,0.0001182085761683,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,0.0005607286002486,286.321533203125,294.1499938964844,299.9532470703125,297.45672607421875,300.64483642578125,299.9822692871094,286.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863087773323,60.0,24.25496864318848,0.0,-9.753644292231912e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,0.0001122643661801,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,0.0001182198902824,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,8.731686102692038e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,0.0001182198393507,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,0.0005607820348814,286.32098388671875,294.1499938964844,299.9222412109375,297.4508361816406,300.62957763671875,299.9494323730469,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805606788751e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929006785154,60.0,24.21259307861328,0.0,-9.755498808772245e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,0.0001122643661801,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,0.0001182198902824,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,8.731686102692038e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,0.0001182198393507,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,0.0005607820348814,286.32098388671875,294.1499938964844,299.9222412109375,297.4508361816406,300.62957763671875,299.9494323730469,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805606788751e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929006785154,60.0,24.21259307861328,0.0,-9.755498808772245e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,0.0001122715839301,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.0001182274863822,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,8.732247079024091e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,0.0001182274354505,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,0.0005608181236311,286.32080078125,294.1499938964844,299.907958984375,297.44677734375,300.621826171875,299.9343566894531,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962529970332,2.8814589825287843e-08,0.0011962241260334,-0.0743552297353744,0.0,0.0,0.0,-0.0190973561257123,60.0,24.188514709472656,0.0,-9.75675149561539e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
