time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0001122796238632,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,0.0001182359483209,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,8.73287208378315e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.0001182358973892,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,0.0005608582869172,286.3206787109375,294.1499938964844,299.89453125,297.4419250488281,300.61407470703125,299.9198608398437,286.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824588937936824e-08,0.001196309691295,-0.0743812173604965,0.0,0.0,0.0,-0.0191023144870996,60.0,24.163227081298828,0.0,-9.758145580462953e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,0.0001122982357628,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.449462890625,0.0,0.0,0.0001182555497507,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,8.734319999348372e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.000118255498819,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,0.0005609513027593,286.320556640625,294.1499938964844,299.870361328125,297.42974853515625,300.59844970703125,299.8925476074219,286.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.109155654907227,0.0,-9.761377128825188e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,0.0001122982357628,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.449462890625,0.0,0.0,0.0001182555497507,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,8.734319999348372e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.000118255498819,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,0.0005609513027593,286.320556640625,294.1499938964844,299.870361328125,297.42974853515625,300.59844970703125,299.8925476074219,286.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.109155654907227,0.0,-9.761377128825188e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,0.0001123207257478,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,0.0001182792329927,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,8.73606841196306e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,0.000118279182061,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.0005610636435449,286.3207702636719,294.1499938964844,299.8500061035156,297.4141540527344,300.582763671875,299.869873046875,286.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.8875751567625243e-08,0.0011967463651672,-0.0745141953229904,0.0,0.0,0.0,-0.0191276725381612,60.0,24.045654296875,0.0,-9.765283692786397e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,0.0001123207257478,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,0.0001182792329927,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,8.73606841196306e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,0.000118279182061,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.0005610636435449,286.3207702636719,294.1499938964844,299.8500061035156,297.4141540527344,300.582763671875,299.869873046875,286.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.8875751567625243e-08,0.0011967463651672,-0.0745141953229904,0.0,0.0,0.0,-0.0191276725381612,60.0,24.045654296875,0.0,-9.765283692786397e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,0.0001123293259297,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,0.000118288284284,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,8.736737800063565e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,0.0001182882406283,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,0.0005611066590063,286.3212585449219,294.1499938964844,299.8334655761719,297.3971862792969,300.5671081542969,299.8515319824219,287.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968667386099,2.8886441683084744e-08,0.0011968378676101,-0.0745419859886169,0.0,0.0,0.0,-0.0191329736262559,60.0,23.976301193237305,0.0,-9.76677512198876e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,0.0001123293259297,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,0.000118288284284,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,8.736737800063565e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,0.0001182882406283,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,0.0005611066590063,286.3212585449219,294.1499938964844,299.8334655761719,297.3971862792969,300.5671081542969,299.8515319824219,287.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968667386099,2.8886441683084744e-08,0.0011968378676101,-0.0745419859886169,0.0,0.0,0.0,-0.0191329736262559,60.0,23.976301193237305,0.0,-9.76677512198876e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4470520019531,0.0,0.0,0.0001123273395933,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,0.0001182861960842,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,8.736582822166383e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,0.0001182861451525,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,0.0005610967637039,286.3219299316406,294.1499938964844,299.8203430175781,297.3810119628906,300.5515441894531,299.83514404296875,287.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968485778197,2.8883940572654865e-08,0.0011968197068199,-0.0745354816317558,0.0,0.0,0.0,-0.0191317498683929,60.0,23.90507698059082,0.0,-9.766425534962765e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4470520019531,0.0,0.0,0.0001123273395933,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,0.0001182861960842,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,8.736582822166383e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,0.0001182861451525,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,0.0005610967637039,286.3219299316406,294.1499938964844,299.8203430175781,297.3810119628906,300.5515441894531,299.83514404296875,287.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968485778197,2.8883940572654865e-08,0.0011968197068199,-0.0745354816317558,0.0,0.0,0.0,-0.0191317498683929,60.0,23.90507698059082,0.0,-9.766425534962765e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,0.0001123184265452,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,0.0001182768100989,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,8.735889423405752e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0001182767591672,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,0.0005610522348433,286.3222961425781,294.1499938964844,299.81500244140625,297.3731689453125,300.54376220703125,299.828125,287.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967497412115,2.8872818802483383e-08,0.0011967208702117,-0.0745065808296203,0.0,0.0,0.0,-0.0191262178122997,60.0,23.867958068847656,0.0,-9.7648744201706e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0001123028705478,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0001182604246423,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,8.734679431654513e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.0001182603809866,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,0.000560974527616,286.3227844238281,294.1499938964844,299.8103942871094,297.36553955078125,300.5360717773437,299.8222351074219,287.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965838493779,2.8853417433083454e-08,0.0011965549783781,-0.0744561553001403,0.0,0.0,0.0,-0.0191165991127491,60.0,23.82975578308105,0.0,-9.762167252347352e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447326660156,0.0,0.0,0.0001122625981224,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,0.0001182180203613,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,8.731547131901607e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0001182179694296,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0005607734201475,286.3238220214844,294.1499938964844,299.80340576171875,297.3507080078125,300.520751953125,299.8119201660156,287.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961575364694,2.8803206930660973e-08,0.0011961286654695,-0.074325643479824,0.0,0.0,0.0,-0.0190917234867811,60.0,23.752092361450195,0.0,-9.755163432600966e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447326660156,0.0,0.0,0.0001122625981224,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,0.0001182180203613,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,8.731547131901607e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0001182179694296,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0005607734201475,286.3238220214844,294.1499938964844,299.80340576171875,297.3507080078125,300.520751953125,299.8119201660156,287.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961575364694,2.8803206930660973e-08,0.0011961286654695,-0.074325643479824,0.0,0.0,0.0,-0.0190917234867811,60.0,23.752092361450195,0.0,-9.755163432600966e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,0.0001121857785619,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,0.0001181371189886,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,8.72557211550884e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.0001181370753329,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,0.0005603896570391,286.3254699707031,294.1499938964844,299.799072265625,297.33648681640625,300.50616455078125,299.8077697753906,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953362263739,2.8707441757092056e-08,0.0011953075882047,-0.0740767195820808,0.0,0.0,0.0,-0.0190442372113466,60.0,23.669761657714844,0.0,-9.74181304513877e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,0.0001121857785619,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,0.0001181371189886,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,8.72557211550884e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.0001181370753329,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,0.0005603896570391,286.3254699707031,294.1499938964844,299.799072265625,297.33648681640625,300.50616455078125,299.8077697753906,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953362263739,2.8707441757092056e-08,0.0011953075882047,-0.0740767195820808,0.0,0.0,0.0,-0.0190442372113466,60.0,23.669761657714844,0.0,-9.74181304513877e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,0.0001121613095165,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,0.0001181113475468,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,8.723668724996969e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,0.000118111303891,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.0005602674791589,286.3262023925781,294.1499938964844,299.7978210449219,297.32928466796875,300.4983825683594,299.8039855957031,287.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950803454965,2.867693815744588e-08,0.001195051590912,-0.0739974230527877,0.0,0.0,0.0,-0.0190291404724121,60.0,23.62883377075196,0.0,-9.737561867950717e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0001121145032811,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,0.0001180620602099,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,8.720028563402593e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,0.0001180620165541,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.000560033658985,286.3271179199219,294.1499938964844,299.7972106933594,297.3227844238281,300.4915771484375,299.80328369140625,287.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945812730118,2.8618599046126292e-08,0.0011945526348426,-0.073845773935318,0.0,0.0,0.0,-0.0190002173185348,60.0,23.58803939819336,0.0,-9.729434680139093e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.0001120234592235,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001179661849164,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,8.712946873856708e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0001179661412606,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,0.0005595788825303,286.3288879394531,294.1499938964844,299.7975158691406,297.3095397949219,300.4771728515625,299.8006286621094,287.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936093214899,2.8505109384013853e-08,0.001193580799736,-0.073550745844841,0.0,0.0,0.0,-0.0189439486712217,60.0,23.50383186340332,0.0,-9.713635762409468e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.0001120234592235,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001179661849164,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,8.712946873856708e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0001179661412606,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,0.0005595788825303,286.3288879394531,294.1499938964844,299.7975158691406,297.3095397949219,300.4771728515625,299.8006286621094,287.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936093214899,2.8505109384013853e-08,0.001193580799736,-0.073550745844841,0.0,0.0,0.0,-0.0189439486712217,60.0,23.50383186340332,0.0,-9.713635762409468e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,0.0001119679000112,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,0.0001179076789412,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,8.708625682629645e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,0.0001179076352855,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0005593014066107,286.3299255371094,294.1499938964844,299.7984313964844,297.30303955078125,300.4701843261719,299.80084228515625,287.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930138571187,2.8435859888986683e-08,0.0011929854517802,-0.0733707249164581,0.0,0.0,0.0,-0.018909603357315,60.0,23.4604721069336,0.0,-9.704001513455297e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,0.0001119120279327,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,0.000117848838272,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,8.704279753146693e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,0.0001178488018922,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.0005590223008766,286.3309631347656,294.1499938964844,299.7998046875,297.2966613769531,300.46319580078125,299.8011474609375,287.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924185091629,2.8366219595454826e-08,0.0011923901038244,-0.0731896683573722,0.0,0.0,0.0,-0.018875079229474,60.0,23.416934967041016,0.0,-9.694317526509624e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,0.0001117907304433,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408569335937,0.0,0.0,0.0001177211088361,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,8.694845746504143e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,0.0001177210651803,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0005584164173342,286.3331604003906,294.1499938964844,299.8038024902344,297.2841186523437,300.44952392578125,299.80303955078125,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911280453205,2.8215039193923985e-08,0.0011910998728126,-0.0727965980768203,0.0,0.0,0.0,-0.0188001450151205,60.0,23.328611373901367,0.0,-9.67331104106961e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,0.0001117907304433,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408569335937,0.0,0.0,0.0001177211088361,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,8.694845746504143e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,0.0001177210651803,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0005584164173342,286.3331604003906,294.1499938964844,299.8038024902344,297.2841186523437,300.44952392578125,299.80303955078125,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911280453205,2.8215039193923985e-08,0.0011910998728126,-0.0727965980768203,0.0,0.0,0.0,-0.0188001450151205,60.0,23.328611373901367,0.0,-9.67331104106961e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.0001116513158194,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0001175742945633,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,8.684001659275964e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,0.0001175742509076,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,0.000557720020879,286.335693359375,294.1499938964844,299.80926513671875,297.2718505859375,300.4365234375,299.8075561523437,287.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896409559994,2.8041274191537013e-08,0.0011896130163222,-0.0723447725176811,0.0,0.0,0.0,-0.0187139976769685,60.0,23.237869262695312,0.0,-9.649195220617913e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.0001116513158194,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0001175742945633,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,8.684001659275964e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,0.0001175742509076,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,0.000557720020879,286.335693359375,294.1499938964844,299.80926513671875,297.2718505859375,300.4365234375,299.8075561523437,287.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896409559994,2.8041274191537013e-08,0.0011896130163222,-0.0723447725176811,0.0,0.0,0.0,-0.0187139976769685,60.0,23.237869262695312,0.0,-9.649195220617913e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0001115088962251,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,0.000117424322525,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,8.672924741404131e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,0.0001174242788692,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,0.000557008665055,286.3383178710937,294.1499938964844,299.8159484863281,297.259765625,300.4236755371094,299.8124389648437,287.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881258105859,2.786377706343046e-08,0.0011880979873239,-0.0718831941485405,0.0,0.0,0.0,-0.0186260174959898,60.0,23.14666748046875,0.0,-9.624591257306748e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0001115088962251,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,0.000117424322525,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,8.672924741404131e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,0.0001174242788692,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,0.000557008665055,286.3383178710937,294.1499938964844,299.8159484863281,297.259765625,300.4236755371094,299.8124389648437,287.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881258105859,2.786377706343046e-08,0.0011880979873239,-0.0718831941485405,0.0,0.0,0.0,-0.0186260174959898,60.0,23.14666748046875,0.0,-9.624591257306748e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,0.0001113502730731,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,0.0001172572810901,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,8.660587627673522e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,0.0001172572447103,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,0.0005562163423746,286.34130859375,294.1499938964844,299.8236083984375,297.247802734375,300.41162109375,299.8193664550781,287.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864324333146,2.766607742898941e-08,0.001186404726468,-0.0713690295815467,0.0,0.0,0.0,-0.0185279976576566,60.0,23.05302619934082,0.0,-9.597225414381685e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,0.0001113502730731,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,0.0001172572810901,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,8.660587627673522e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,0.0001172572447103,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,0.0005562163423746,286.34130859375,294.1499938964844,299.8236083984375,297.247802734375,300.41162109375,299.8193664550781,287.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864324333146,2.766607742898941e-08,0.001186404726468,-0.0713690295815467,0.0,0.0,0.0,-0.0185279976576566,60.0,23.05302619934082,0.0,-9.597225414381685e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0001112698882934,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,0.0001171726325992,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,8.654334669699892e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,0.0001171725889435,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.000555814767722,286.3428039550781,294.1499938964844,299.8277282714844,297.2418518066406,300.4056091308594,299.82293701171875,287.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.756588735053356e-08,0.0011855480261147,-0.0711084380745887,0.0,0.0,0.0,-0.0184783283621072,60.0,23.00594139099121,0.0,-9.583371252119832e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44464111328125,0.0,0.0,0.0001111871461034,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0001170855030068,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,8.647899812785909e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.000117085466627,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,0.0005554014933295,286.3443603515625,294.1499938964844,299.8320007324219,297.23590087890625,300.3997497558594,299.8267517089844,287.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462771612363213e-08,0.0011846664128825,-0.0708402246236801,0.0,0.0,0.0,-0.0184272099286317,60.0,22.958402633666992,0.0,-9.569123449182373e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,0.0001110181037802,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0001169074894278,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,8.634751429781318e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.000116907453048,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0005545571330003,286.3476257324219,294.1499938964844,299.84088134765625,297.2239990234375,300.3882751464844,299.8347473144531,287.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.862627029418945,0.0,-9.540045198264124e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,0.0001110181037802,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0001169074894278,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,8.634751429781318e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.000116907453048,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0005545571330003,286.3476257324219,294.1499938964844,299.84088134765625,297.2239990234375,300.3882751464844,299.8347473144531,287.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.862627029418945,0.0,-9.540045198264124e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,0.0001108695578295,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,0.000116751063615,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,8.623197936685756e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,0.0001167510272352,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.0,0.000553815101739,286.35113525390625,294.1499938964844,299.8500061035156,297.2120056152344,300.3773803710937,299.8433532714844,287.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695667598069e-08,0.0011812835000455,-0.0698105320334434,0.0,0.0,0.0,-0.0182309951633214,60.0,22.76871109008789,0.0,-9.51452960862298e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,0.0001108695578295,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,0.000116751063615,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,8.623197936685756e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,0.0001167510272352,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.0,0.000553815101739,286.35113525390625,294.1499938964844,299.8500061035156,297.2120056152344,300.3773803710937,299.8433532714844,287.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695667598069e-08,0.0011812835000455,-0.0698105320334434,0.0,0.0,0.0,-0.0182309951633214,60.0,22.76871109008789,0.0,-9.51452960862298e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,0.0001107859206967,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.0001166629881481,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,8.616692502982914e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,0.0001166629517683,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,0.0005533973453566,286.3532409667969,294.1499938964844,299.8554992675781,297.20477294921875,300.3708801269531,299.8484802246094,287.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962720056644685e-08,0.0011803930392488,-0.0695393308997154,0.0,0.0,0.0,-0.0181793253868818,60.0,22.71316146850586,0.0,-9.500178066446097e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,0.000110736269562,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,0.0001166107031167,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,8.612830424681306e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,0.000116610659461,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44732666015625,0.0,0.0,0.0005531493225134,286.35479736328125,294.1499938964844,299.859130859375,297.1999206542969,300.3668212890625,299.8519287109375,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.676952362060547,0.0,-9.491662922300749e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0001106195195461,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,0.0001164877539849,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,8.603750029578805e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,0.0001164877176051,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0005525661399587,286.3586120605469,294.1499938964844,299.8680114746094,297.1876220703125,300.3565979003906,299.8607177734375,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.58716583251953,0.0,-9.47165617048995e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0001106195195461,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,0.0001164877539849,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,8.603750029578805e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,0.0001164877176051,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0005525661399587,286.3586120605469,294.1499938964844,299.8680114746094,297.1876220703125,300.3565979003906,299.8607177734375,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.58716583251953,0.0,-9.47165617048995e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
