time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,0.0001105608171201,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,0.000116425937449,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,8.599184366175905e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,0.0001164259010693,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.449462890625,0.0,0.0,0.0005522729479707,286.3606262207031,294.1499938964844,299.8722839355469,297.181396484375,300.3517150878906,299.8649597167969,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.54243278503418,0.0,-9.46160483294989e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,0.0001104956245399,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.000116357288789,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,8.59411375131458e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,0.0001163572524092,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0005519473343156,286.3628234863281,294.1499938964844,299.8764038085937,297.17510986328125,300.34722900390625,299.86865234375,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773253791034,2.6600915248309324e-08,0.00117729883641,-0.0685978755354881,0.0,0.0,0.0,-0.0179999601095914,60.0,22.496658325195312,0.0,-9.450449311998457e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.0001103752074413,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0001162304761237,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,8.584747411077842e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.0001162304470199,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.0005513458163477,286.3670349121094,294.1499938964844,299.8840637207031,297.1622619628906,300.3377685546875,299.87677001953125,287.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760450433939,2.645083263530524e-08,0.0011760186171159,-0.068207286298275,0.0,0.0,0.0,-0.0179255735129117,60.0,22.40658950805664,0.0,-9.429858494058865e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.0001103752074413,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0001162304761237,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,8.584747411077842e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.0001162304470199,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.0005513458163477,286.3670349121094,294.1499938964844,299.8840637207031,297.1622619628906,300.3377685546875,299.87677001953125,287.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760450433939,2.645083263530524e-08,0.0011760186171159,-0.068207286298275,0.0,0.0,0.0,-0.0179255735129117,60.0,22.40658950805664,0.0,-9.429858494058865e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,0.0001102407768485,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,0.0001160889150924,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,8.57429185998626e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,0.0001160888787126,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,0.0005506743327714,286.37139892578125,294.1499938964844,299.8907470703125,297.1490783691406,300.32861328125,299.8842163085937,287.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746112722903,2.6283290210926683e-08,0.0011745849624276,-0.0677712261676788,0.0,0.0,0.0,-0.0178425107151269,60.0,22.31435203552246,0.0,-9.40690014772372e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,0.0001102407768485,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,0.0001160889150924,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,8.57429185998626e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,0.0001160888787126,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,0.0005506743327714,286.37139892578125,294.1499938964844,299.8907470703125,297.1490783691406,300.32861328125,299.8842163085937,287.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746112722903,2.6283290210926683e-08,0.0011745849624276,-0.0677712261676788,0.0,0.0,0.0,-0.0178425107151269,60.0,22.31435203552246,0.0,-9.40690014772372e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,0.0001100909503293,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,0.0001159311432274,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,8.562638686271384e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0001159311068477,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,0.0005499258986674,286.3760070800781,294.1499938964844,299.8962097167969,297.13543701171875,300.3198547363281,299.8902282714844,287.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730137048289,2.6096566685396283e-08,0.0011729876277968,-0.0672852024435997,0.0,0.0,0.0,-0.0177499409765005,60.0,22.218969345092773,0.0,-9.381345478232109e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,0.0001100909503293,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,0.0001159311432274,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,8.562638686271384e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0001159311068477,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,0.0005499258986674,286.3760070800781,294.1499938964844,299.8962097167969,297.13543701171875,300.3198547363281,299.8902282714844,287.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730137048289,2.6096566685396283e-08,0.0011729876277968,-0.0672852024435997,0.0,0.0,0.0,-0.0177499409765005,60.0,22.218969345092773,0.0,-9.381345478232109e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,0.0001099359069485,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,0.0001157678707386,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,8.550578786525875e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0001157678343588,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0005491514457389,286.3807067871094,294.1499938964844,299.90020751953125,297.1213684082031,300.311279296875,299.8954467773437,287.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713629355654,2.5903336364763163e-08,0.0011713370913639,-0.0667821913957595,0.0,0.0,0.0,-0.0176541563123464,60.0,22.12208366394043,0.0,-9.35493673637211e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,0.0001099359069485,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,0.0001157678707386,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,8.550578786525875e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0001157678343588,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0005491514457389,286.3807067871094,294.1499938964844,299.90020751953125,297.1213684082031,300.311279296875,299.8954467773437,287.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713629355654,2.5903336364763163e-08,0.0011713370913639,-0.0667821913957595,0.0,0.0,0.0,-0.0176541563123464,60.0,22.12208366394043,0.0,-9.35493673637211e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,0.000109856337076,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,0.0001156840880867,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,8.544390584575012e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,0.0001156840517069,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,0.0005487540038302,286.3831787109375,294.1499938964844,299.90155029296875,297.1141357421875,300.30712890625,299.89697265625,287.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705125216394,2.5804176573274162e-08,0.0011704867938533,-0.0665240436792373,0.0,0.0,0.0,-0.017604986205697,60.0,22.07244300842285,0.0,-9.341399476170409e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609680175781,0.0,0.0,0.0001097782442229,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,0.0001156018479377,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,8.538316615158692e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.000115601811558,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46063232421875,0.0,0.0,0.0005483639542944,286.3857116699219,294.1499938964844,299.9024658203125,297.10675048828125,300.3030700683594,299.8979797363281,287.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696805013343,2.5706849982043426e-08,0.0011696547735482,-0.0662706494331359,0.0,0.0,0.0,-0.0175567381083965,60.0,22.022459030151367,0.0,-9.32812156406726e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,0.000109630607767,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620361328125,0.0,0.0,0.0001154463752754,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628601074219,0.0,0.0,8.526833698851988e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,0.0001154463461716,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,0.0005476264632306,286.39093017578125,294.1499938964844,299.9028015136719,297.091552734375,300.2950439453125,299.89862060546875,287.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681079631671,2.5522854940618345e-08,0.0011680824682116,-0.0657915845513343,0.0,0.0,0.0,-0.0174655299633741,60.0,21.92294692993164,0.0,-9.30304580037955e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,0.000109630607767,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620361328125,0.0,0.0,0.0001154463752754,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628601074219,0.0,0.0,8.526833698851988e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,0.0001154463461716,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,0.0005476264632306,286.39093017578125,294.1499938964844,299.9028015136719,297.091552734375,300.2950439453125,299.89862060546875,287.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681079631671,2.5522854940618345e-08,0.0011680824682116,-0.0657915845513343,0.0,0.0,0.0,-0.0174655299633741,60.0,21.92294692993164,0.0,-9.30304580037955e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,0.0001094886902137,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0001152969271061,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,8.51579534355551e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0001152968980022,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0005469175521284,286.39617919921875,294.1499938964844,299.90093994140625,297.0757141113281,300.2870178222656,299.89898681640625,287.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665956117212,2.5345988419189783e-08,0.0011665703495964,-0.0653310418128967,0.0,0.0,0.0,-0.0173778496682643,60.0,21.82453727722168,0.0,-9.278973323034736e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,0.0001094886902137,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0001152969271061,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,8.51579534355551e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0001152968980022,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0005469175521284,286.39617919921875,294.1499938964844,299.90093994140625,297.0757141113281,300.2870178222656,299.89898681640625,287.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665956117212,2.5345988419189783e-08,0.0011665703495964,-0.0653310418128967,0.0,0.0,0.0,-0.0173778496682643,60.0,21.82453727722168,0.0,-9.278973323034736e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,0.000109395601612,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,0.0001151989054051,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,8.508555038133636e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,0.0001151988763012,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.000546452589333,286.3998107910156,294.1499938964844,299.8982849121094,297.0645446777344,300.28155517578125,299.8985595703125,287.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656037531793,2.5229979883079068e-08,0.0011655784910544,-0.0650289431214332,0.0,0.0,0.0,-0.0173203404992818,60.0,21.756690979003903,0.0,-9.263200695386332e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.0001093692553695,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,0.0001151711549027,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,8.506506128469482e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,0.0001151711257989,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,0.0005463209818117,286.4016418457031,294.1499938964844,299.8966064453125,297.0592041015625,300.2790222167969,299.89654541015625,287.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653228430077,2.51971368214754e-08,0.0011652976972982,-0.0649434104561805,0.0,0.0,0.0,-0.0173040591180324,60.0,21.726194381713867,0.0,-9.258737776463025e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,0.0001092769089154,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706420898437,0.0,0.0,0.0001150739117292,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,8.49932330311276e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,0.0001150738826254,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,0.0005458597443066,286.4072570800781,294.1499938964844,299.8895874023437,297.0419311523437,300.27099609375,299.8913269042969,287.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643390171229,2.508204488549381e-08,0.0011643139878287,-0.0646436735987663,0.0,0.0,0.0,-0.0172470062971115,60.0,21.63017845153809,0.0,-9.243107257361773e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,0.0001092769089154,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706420898437,0.0,0.0,0.0001150739117292,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,8.49932330311276e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,0.0001150738826254,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,0.0005458597443066,286.4072570800781,294.1499938964844,299.8895874023437,297.0419311523437,300.27099609375,299.8913269042969,287.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643390171229,2.508204488549381e-08,0.0011643139878287,-0.0646436735987663,0.0,0.0,0.0,-0.0172470062971115,60.0,21.63017845153809,0.0,-9.243107257361773e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,0.0001092249949579,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0001150192401837,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,8.495285146636888e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,0.0001150192110799,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,0.0005456004291772,286.4100646972656,294.1499938964844,299.885009765625,297.0329895019531,300.2670288085937,299.88897705078125,287.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637861607596,2.5017346416689186e-08,0.0011637611314654,-0.0644751712679863,0.0,0.0,0.0,-0.0172149334102869,60.0,21.58175277709961,0.0,-9.234325659690513e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,0.0001092025340767,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,0.0001149955933215,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,8.493538916809484e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0001149955642176,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,0.000545488204807,286.4129638671875,294.1499938964844,299.8796691894531,297.0238647460937,300.26300048828125,299.884765625,287.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635469272732,2.498935103290023e-08,0.001163521897979,-0.0644022598862648,0.0,0.0,0.0,-0.0172010567039251,60.0,21.535202026367188,0.0,-9.230527808767874e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0001091849844669,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,0.0001149771123891,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,8.492173219565302e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,0.0001149770832853,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,0.0005454006022773,286.4188537597656,294.1499938964844,299.8665466308594,297.00494384765625,300.2547912597656,299.8740234375,287.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633585672825,2.496746454028198e-08,0.0011633335379883,-0.0643452554941177,0.0,0.0,0.0,-0.0171901993453502,60.0,21.445161819458008,0.0,-9.227558450675133e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0001091849844669,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,0.0001149771123891,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,8.492173219565302e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,0.0001149770832853,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,0.0005454006022773,286.4188537597656,294.1499938964844,299.8665466308594,297.00494384765625,300.2547912597656,299.8740234375,287.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633585672825,2.496746454028198e-08,0.0011633335379883,-0.0643452554941177,0.0,0.0,0.0,-0.0171901993453502,60.0,21.445161819458008,0.0,-9.227558450675133e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0001092106758733,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,0.0001150041643995,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,8.494171197526157e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.0001150041280197,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,0.000545528891962,286.42498779296875,294.1499938964844,299.8500061035156,296.9851379394531,300.2463073730469,299.859375,287.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636326089501,2.4999458503316425e-08,0.0011636076960712,-0.0644285902380943,0.0,0.0,0.0,-0.0172060634940862,60.0,21.359975814819336,0.0,-9.231899156247893e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0001092106758733,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,0.0001150041643995,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,8.494171197526157e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.0001150041280197,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,0.000545528891962,286.42498779296875,294.1499938964844,299.8500061035156,296.9851379394531,300.2463073730469,299.859375,287.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636326089501,2.4999458503316425e-08,0.0011636076960712,-0.0644285902380943,0.0,0.0,0.0,-0.0172060634940862,60.0,21.359975814819336,0.0,-9.231899156247893e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.000109271655674,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,0.0001150683747255,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849548339844,0.0,0.0,8.498914394294843e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,0.0001150683456216,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,0.0005458335508592,286.4312438964844,294.1499938964844,299.830078125,296.96337890625,300.237548828125,299.8419494628906,287.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.5075435061694413e-08,0.0011642579920589,-0.0646264627575874,0.0,0.0,0.0,-0.0172437317669391,60.0,21.278135299682617,0.0,-9.242209841886506e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.000109271655674,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,0.0001150683747255,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849548339844,0.0,0.0,8.498914394294843e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,0.0001150683456216,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,0.0005458335508592,286.4312438964844,294.1499938964844,299.830078125,296.96337890625,300.237548828125,299.8419494628906,287.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.5075435061694413e-08,0.0011642579920589,-0.0646264627575874,0.0,0.0,0.0,-0.0172437317669391,60.0,21.278135299682617,0.0,-9.242209841886506e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,0.000109379980131,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,0.0001151824471889,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,8.507339225616306e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,0.0001151824180851,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,0.000546374649275,286.4376525878906,294.1499938964844,299.80712890625,296.9388427734375,300.2285461425781,299.82196044921875,287.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.52104008779952e-08,0.0011654114350676,-0.0649779513478279,0.0,0.0,0.0,-0.0173106361180543,60.0,21.198505401611328,0.0,-9.260540423383645e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,0.000109379980131,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,0.0001151824471889,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,8.507339225616306e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,0.0001151824180851,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,0.000546374649275,286.4376525878906,294.1499938964844,299.80712890625,296.9388427734375,300.2285461425781,299.82196044921875,287.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.52104008779952e-08,0.0011654114350676,-0.0649779513478279,0.0,0.0,0.0,-0.0173106361180543,60.0,21.198505401611328,0.0,-9.260540423383645e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,0.000109436979983,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,0.0001152424738393,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,8.511772466590628e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0001152424447354,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,0.0005466594011522,286.4408569335937,294.1499938964844,299.7945861816406,296.92559814453125,300.2240600585937,299.8119812011719,287.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660432210192,2.5281426729861778e-08,0.0011660179588943,-0.0651629194617271,0.0,0.0,0.0,-0.0173458438366651,60.0,21.158748626708984,0.0,-9.270193856991685e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,0.0001095373445423,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,0.0001153481571236,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,8.519578841514885e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,0.0001153481280198,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0005471607437357,286.4441833496094,294.1499938964844,299.7813415527344,296.9117431640625,300.2192077636719,299.79913330078125,287.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671119136735,2.5406482251355555e-08,0.001167086418718,-0.0654885694384574,0.0,0.0,0.0,-0.0174078345298767,60.0,21.12079620361328,0.0,-9.287203539543044e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,0.0001097376953111,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,0.0001155591380666,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,8.535161759937182e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,0.0001155591089627,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,0.0005481615662574,286.4508972167969,294.1499938964844,299.7529296875,296.8822937011719,300.2094421386719,299.7734069824219,287.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656136770635385e-08,0.0011692208936437,-0.0661386176943779,0.0,0.0,0.0,-0.0175315961241722,60.0,21.044811248779297,0.0,-9.321207272705578e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,0.0001097376953111,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,0.0001155591380666,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,8.535161759937182e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,0.0001155591089627,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,0.0005481615662574,286.4508972167969,294.1499938964844,299.7529296875,296.8822937011719,300.2094421386719,299.7734069824219,287.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656136770635385e-08,0.0011692208936437,-0.0661386176943779,0.0,0.0,0.0,-0.0175315961241722,60.0,21.044811248779297,0.0,-9.321207272705578e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,0.0001099728397093,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,0.0001158067534561,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,8.553450606996194e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,0.0001158067243522,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.000549336138647,286.457763671875,294.1499938964844,299.7220764160156,296.85064697265625,300.19921875,299.7449951171875,287.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.5949141502223938e-08,0.0011717253364622,-0.0669014379382133,0.0,0.0,0.0,-0.0176768470555543,60.0,20.96989250183105,0.0,-9.361193775703216e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,0.0001099728397093,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,0.0001158067534561,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,8.553450606996194e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,0.0001158067243522,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.000549336138647,286.457763671875,294.1499938964844,299.7220764160156,296.85064697265625,300.19921875,299.7449951171875,287.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.5949141502223938e-08,0.0011717253364622,-0.0669014379382133,0.0,0.0,0.0,-0.0176768470555543,60.0,20.96989250183105,0.0,-9.361193775703216e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,0.0001101669913623,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.000116011207865,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,8.56855112942867e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0001160111787612,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,0.0005503059946931,286.4630126953125,294.1499938964844,299.6971435546875,296.8252868652344,300.1913146972656,299.7223205566406,287.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738197645172,2.6191068869252376e-08,0.0011737935710698,-0.0675311908125877,0.0,0.0,0.0,-0.017796779051423,60.0,20.913379669189453,0.0,-9.394274513851997e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0001102352543966,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,0.0001160830943263,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,8.57386039569974e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,0.0001160830652224,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,0.0005506469751708,286.4647521972656,294.1499938964844,299.68902587890625,296.8170471191406,300.1885986328125,299.7143249511719,287.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745466617867,2.6276133269220736e-08,0.0011745204683393,-0.0677525997161865,0.0,0.0,0.0,-0.0178389456123113,60.0,20.8953914642334,0.0,-9.405920309291105e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.000110529595986,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,0.0001163930501206,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097351074219,0.0,0.0,8.596753468737006e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,0.0001163930210168,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0005521173006854,286.4720458984375,294.1499938964844,299.6539001464844,296.7817077636719,300.1770324707031,299.6797180175781,287.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683356218,2.6642913653063264e-08,0.0011776566971093,-0.0687071681022644,0.0,0.0,0.0,-0.0180207751691341,60.0,20.820215225219727,0.0,-9.456215366299149e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
