time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.000110529595986,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,0.0001163930501206,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097351074219,0.0,0.0,8.596753468737006e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,0.0001163930210168,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0005521173006854,286.4720458984375,294.1499938964844,299.6539001464844,296.7817077636719,300.1770324707031,299.6797180175781,287.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683356218,2.6642913653063264e-08,0.0011776566971093,-0.0687071681022644,0.0,0.0,0.0,-0.0180207751691341,60.0,20.820215225219727,0.0,-9.456215366299149e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,0.0001106743584387,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,0.0001165454887086,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,8.608013013144955e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,0.0001165454596048,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123596191406,0.0,0.0,0.000552840414457,286.4756774902344,294.1499938964844,299.6356506347656,296.7634582519531,300.1713256835937,299.6627502441406,287.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792269069701,2.6823299137390684e-08,0.0011792001314461,-0.0691765621304512,0.0,0.0,0.0,-0.018110204488039,60.0,20.782861709594727,0.0,-9.480999807465197e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0001108266442315,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,0.0001167058508144,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,8.619857544545084e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,0.0001167058289865,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,0.0005536011303775,286.4794006347656,294.1499938964844,299.6169738769531,296.74481201171875,300.1651916503906,299.6443786621094,287.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042736560106,60.0,20.744361877441406,0.0,-9.5071087002907e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51983642578125,0.0,0.0,0.0001111322271754,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,0.0001170276445918,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,8.643624460091814e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,0.000117027615488,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,0.0005551275680772,286.4869384765625,294.1499938964844,299.57843017578125,296.7065734863281,300.15264892578125,299.6069641113281,287.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.66636085510254,0.0,-9.559605729236865e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51983642578125,0.0,0.0,0.0001111322271754,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,0.0001170276445918,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,8.643624460091814e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,0.000117027615488,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,0.0005551275680772,286.4869384765625,294.1499938964844,299.57843017578125,296.7065734863281,300.15264892578125,299.6069641113281,287.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.66636085510254,0.0,-9.559605729236865e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0001114385013352,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,0.000117350165965,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,8.667445945320651e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.0001173501368612,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,0.0005566574982367,286.4947204589844,294.1499938964844,299.5384521484375,296.6672058105469,300.1392822265625,299.5673828125,287.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775506339366984e-08,0.0011873396579176,-0.0716536343097686,0.0,0.0,0.0,-0.0185822416096925,60.0,20.58461570739746,0.0,-9.612368501166205e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0001114385013352,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,0.000117350165965,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,8.667445945320651e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.0001173501368612,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,0.0005566574982367,286.4947204589844,294.1499938964844,299.5384521484375,296.6672058105469,300.1392822265625,299.5673828125,287.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775506339366984e-08,0.0011873396579176,-0.0716536343097686,0.0,0.0,0.0,-0.0185822416096925,60.0,20.58461570739746,0.0,-9.612368501166205e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,0.0001117422216339,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,0.0001176699952338,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,8.69106879690662e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.529296875,0.0,0.0,0.000117669973406,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.0,0.0,0.0005581746809184,286.5025634765625,294.1499938964844,299.49725341796875,296.6268615722656,300.1256103515625,299.5272827148437,287.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153980480283284e-08,0.0011905757710337,-0.0726378411054611,0.0,0.0,0.0,-0.0187698658555746,60.0,20.501543045043945,0.0,-9.664833555689256e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,0.0001117422216339,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,0.0001176699952338,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,8.69106879690662e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.529296875,0.0,0.0,0.000117669973406,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.0,0.0,0.0005581746809184,286.5025634765625,294.1499938964844,299.49725341796875,296.6268615722656,300.1256103515625,299.5272827148437,287.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153980480283284e-08,0.0011905757710337,-0.0726378411054611,0.0,0.0,0.0,-0.0187698658555746,60.0,20.501543045043945,0.0,-9.664833555689256e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,0.0001120339147746,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.0001179771643364,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,8.713755960343406e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,0.0001179771352326,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.0005596317350864,286.5106811523437,294.1499938964844,299.4550476074219,296.5858154296875,300.1108703613281,299.4852905273437,287.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937113013118,2.851746394583188e-08,0.001193682779558,-0.0735828652977943,0.0,0.0,0.0,-0.0189500544220209,60.0,20.41373062133789,0.0,-9.715355275830009e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,0.0001120339147746,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.0001179771643364,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,8.713755960343406e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,0.0001179771352326,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.0005596317350864,286.5106811523437,294.1499938964844,299.4550476074219,296.5858154296875,300.1108703613281,299.4852905273437,287.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937113013118,2.851746394583188e-08,0.001193682779558,-0.0735828652977943,0.0,0.0,0.0,-0.0189500544220209,60.0,20.41373062133789,0.0,-9.715355275830009e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0001121809036703,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,0.0001181319457828,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373840332031,0.0,0.0,8.72518794494681e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.537353515625,0.0,0.0,0.0001181319166789,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,0.0005603659665212,286.51470947265625,294.1499938964844,299.43359375,296.5650939941406,300.1035461425781,299.4644470214844,287.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952768545597,2.8700629428612973e-08,0.0011952480999752,-0.0740590095520019,0.0,0.0,0.0,-0.0190408527851104,60.0,20.370105743408203,0.0,-9.740863760043794e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.0001123238398577,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001182824635179,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,8.736304880585521e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,0.0001182824344141,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,0.0005610799416899,286.5188293457031,294.1499938964844,299.4119873046875,296.54425048828125,300.09588623046875,299.44305419921875,287.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.324817657470703,0.0,-9.765700781372288e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0001126088318414,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,0.0001185825749416,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,8.758471085457131e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.0001185825531138,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,0.0005625035846605,286.5271911621094,294.1499938964844,299.36834716796875,296.5023193359375,300.08013916015625,299.3998107910156,287.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.23317527770996,0.0,-9.815317980610416e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0001126088318414,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,0.0001185825749416,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,8.758471085457131e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.0001185825531138,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,0.0005625035846605,286.5271911621094,294.1499938964844,299.36834716796875,296.5023193359375,300.08013916015625,299.3998107910156,287.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.23317527770996,0.0,-9.815317980610416e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,0.0001128975127357,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,0.0001188865644508,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,8.78092396305874e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,0.0001188865426229,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,0.000563945621252,286.53570556640625,294.1499938964844,299.32427978515625,296.4602966308594,300.063720703125,299.3560791015625,287.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593618222634177e-08,0.0012028825003653,-0.0763796493411064,0.0,0.0,0.0,-0.0194835402071476,60.0,20.1414737701416,0.0,-9.865703987088636e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,0.0001128975127357,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,0.0001188865644508,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,8.78092396305874e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,0.0001188865426229,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,0.000563945621252,286.53570556640625,294.1499938964844,299.32427978515625,296.4602966308594,300.063720703125,299.3560791015625,287.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593618222634177e-08,0.0012028825003653,-0.0763796493411064,0.0,0.0,0.0,-0.0194835402071476,60.0,20.1414737701416,0.0,-9.865703987088636e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,0.0001131419776356,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.0001191439951071,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,8.799937495496124e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,0.0001191439732792,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.556640625,0.0,0.0,0.0005651667597703,286.5428466796875,294.1499938964844,299.2870788574219,296.425048828125,300.04986572265625,299.3193054199219,287.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.989825631516396e-08,0.0012054863618686,-0.0771710500121116,0.0,0.0,0.0,-0.0196345560252666,60.0,20.064373016357425,0.0,-9.90847439652498e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.557861328125,0.0,0.0,0.0001131917306338,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,0.0001191963965538,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,8.803807577351108e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,0.000119196374726,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,0.0005654153064824,286.54425048828125,294.1499938964844,299.27996826171875,296.4183349609375,300.04705810546875,299.312255859375,287.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206046086736,2.9960261827000074e-08,0.0012060160515829,-0.0773321166634559,0.0,0.0,0.0,-0.0196652933955192,60.0,20.05006599426269,0.0,-9.917191334807285e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640869140625,0.0,0.0,0.0001135241327574,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,0.0001195464283227,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,8.829661237541586e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0001195463992189,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,0.0005670757382176,286.5532531738281,294.1499938964844,299.23565673828125,296.3766784667969,300.0287170410156,299.2678527832031,287.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095884885638,3.0374483372952454e-08,0.0012095581041648,-0.0784079208970069,0.0,0.0,0.0,-0.0198706407099962,60.0,19.96249771118164,0.0,-9.975519787985833e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640869140625,0.0,0.0,0.0001135241327574,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,0.0001195464283227,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,8.829661237541586e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0001195463992189,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,0.0005670757382176,286.5532531738281,294.1499938964844,299.23565673828125,296.3766784667969,300.0287170410156,299.2678527832031,287.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095884885638,3.0374483372952454e-08,0.0012095581041648,-0.0784079208970069,0.0,0.0,0.0,-0.0198706407099962,60.0,19.96249771118164,0.0,-9.975519787985833e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,0.0001136899372795,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,0.0001197210294776,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,8.842557144816965e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,0.0001197210076497,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,0.0005679039750248,286.55767822265625,294.1499938964844,299.21356201171875,296.35601806640625,300.0198669433594,299.24560546875,287.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113561388105,3.058110920051149e-08,0.0012113255215808,-0.0789444744586944,0.0,0.0,0.0,-0.0199730768799781,60.0,19.918272018432617,0.0,-1.000467975131869e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,0.0001138548468588,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691223144531,0.0,0.0,0.0001198946920339,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,8.855383202899247e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,0.0001198946629301,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,0.000568727729842,286.5622253417969,294.1499938964844,299.1915588378906,296.3354797363281,300.0104675292969,299.2235412597656,287.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131122639402,3.0786615923261706e-08,0.0012130815302953,-0.0794780403375625,0.0,0.0,0.0,-0.0200749486684799,60.0,19.875194549560547,0.0,-1.003372389618562e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,0.0001141910179285,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,0.0001202486891997,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,8.881529356585816e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0001202486600959,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,0.0005704069626517,286.5712585449219,294.1499938964844,299.1478271484375,296.2950134277344,299.99200439453125,299.17919921875,287.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166952947154,3.1205537709411146e-08,0.0012166640954092,-0.0805655196309089,0.0,0.0,0.0,-0.0202826280146837,60.0,19.78770637512207,0.0,-1.0093059898963477e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,0.0001141910179285,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,0.0001202486891997,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,8.881529356585816e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0001202486600959,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,0.0005704069626517,286.5712585449219,294.1499938964844,299.1478271484375,296.2950134277344,299.99200439453125,299.17919921875,287.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166952947154,3.1205537709411146e-08,0.0012166640954092,-0.0805655196309089,0.0,0.0,0.0,-0.0202826280146837,60.0,19.78770637512207,0.0,-1.0093059898963477e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,0.0001145132264355,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,0.0001205879889312,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,8.906590664992109e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,0.0001205879671033,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,0.0005720164626836,286.58038330078125,294.1499938964844,299.10467529296875,296.2554016113281,299.9730834960937,299.1352844238281,287.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201266363263,3.1607068962102864e-08,0.0012200949713587,-0.0816075876355171,0.0,0.0,0.0,-0.0204816721379756,60.0,19.700990676879883,0.0,-1.0150096585448409e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,0.0001145132264355,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,0.0001205879889312,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,8.906590664992109e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,0.0001205879671033,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,0.0005720164626836,286.58038330078125,294.1499938964844,299.10467529296875,296.2554016113281,299.9730834960937,299.1352844238281,287.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201266363263,3.1607068962102864e-08,0.0012200949713587,-0.0816075876355171,0.0,0.0,0.0,-0.0204816721379756,60.0,19.700990676879883,0.0,-1.0150096585448409e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,0.0001148260271293,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882568359375,0.0,0.0,0.0001209173860843,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,8.930919284466654e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,0.0001209173642564,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,0.0005735789891332,286.5896301269531,294.1499938964844,299.0623474121094,296.2168884277344,299.9537353515625,299.0919494628906,287.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234594905748,3.1996872706940855e-08,0.0012234274763613,-0.0826189815998077,0.0,0.0,0.0,-0.0206749122589826,60.0,19.615385055541992,0.0,-1.0205621236991649e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,0.0001148260271293,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882568359375,0.0,0.0,0.0001209173860843,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,8.930919284466654e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,0.0001209173642564,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,0.0005735789891332,286.5896301269531,294.1499938964844,299.0623474121094,296.2168884277344,299.9537353515625,299.0919494628906,287.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234594905748,3.1996872706940855e-08,0.0012234274763613,-0.0826189815998077,0.0,0.0,0.0,-0.0206749122589826,60.0,19.615385055541992,0.0,-1.0205621236991649e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.0001151239775936,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0001212311399285,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,8.954093209467828e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,0.0001212311181006,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,0.0005750673590227,286.5990295410156,294.1499938964844,299.0209655761719,296.1796875,299.933837890625,299.0496826171875,287.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266340199857,3.2368177471653325e-08,0.0012266016565263,-0.0835821405053138,0.0,0.0,0.0,-0.0208589788526296,60.0,19.530893325805664,0.0,-1.025865117298963e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.0001151239775936,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0001212311399285,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,8.954093209467828e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,0.0001212311181006,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,0.0005750673590227,286.5990295410156,294.1499938964844,299.0209655761719,296.1796875,299.933837890625,299.0496826171875,287.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266340199857,3.2368177471653325e-08,0.0012266016565263,-0.0835821405053138,0.0,0.0,0.0,-0.0208589788526296,60.0,19.530893325805664,0.0,-1.025865117298963e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,0.0001152689728769,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982666015625,0.0,0.0,0.0001213838258991,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,8.965370943769813e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,0.0001213838040712,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,0.0005757916369475,286.6037902832031,294.1499938964844,299.000732421875,296.16162109375,299.9237060546875,299.02886962890625,287.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281789677217,3.2548868489357126e-08,0.0012281463714316,-0.0840507745742797,0.0,0.0,0.0,-0.0209485553205013,60.0,19.48906707763672,0.0,-1.028450782314394e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60272216796875,0.0,0.0,0.0001154089259216,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0001215312004205,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,8.976255776360631e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021728515625,0.0,0.0,0.0001215311785927,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,0.0005764907109551,286.60858154296875,294.1499938964844,298.9808044433594,296.1439819335937,299.9134521484375,299.00836181640625,287.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296700151637,3.272327120384944e-08,0.0012296371860429,-0.0845030397176742,0.0,0.0,0.0,-0.0210350099951028,60.0,19.44744682312012,0.0,-1.0309494058446945e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.0001156748403445,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60858154296875,0.0,0.0,0.0001218112302012,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,8.996938413474709e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,0.0001218112010974,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0005778190097771,286.6182556152344,294.1499938964844,298.9420471191406,296.1099548339844,299.89263916015625,298.9684753417969,287.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232503214851,3.305465767766691e-08,0.0012324701528996,-0.0853622630238533,0.0,0.0,0.0,-0.0211992897093296,60.0,19.365243911743164,0.0,-1.0357056368093256e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.0001156748403445,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60858154296875,0.0,0.0,0.0001218112302012,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,8.996938413474709e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,0.0001218112010974,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0005778190097771,286.6182556152344,294.1499938964844,298.9420471191406,296.1099548339844,299.89263916015625,298.9684753417969,287.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232503214851,3.305465767766691e-08,0.0012324701528996,-0.0853622630238533,0.0,0.0,0.0,-0.0211992897093296,60.0,19.365243911743164,0.0,-1.0357056368093256e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,0.0001159223829745,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156616210937,0.0,0.0,0.0001220718986587,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161804199219,0.0,0.0,9.0161913249176e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161193847656,0.0,0.0,0.0001220718841068,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.616455078125,0.0,0.0,0.0005790555733256,286.6280822753906,294.1499938964844,298.9048767089844,296.077880859375,299.8713684082031,298.9301147460937,287.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351409532129,3.336314335911084e-08,0.0012351076584309,-0.0861619487404823,0.0,0.0,0.0,-0.0213522184640169,60.0,19.28466033935547,0.0,-1.0401429051398741e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,0.0001159223829745,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156616210937,0.0,0.0,0.0001220718986587,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161804199219,0.0,0.0,9.0161913249176e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161193847656,0.0,0.0,0.0001220718841068,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.616455078125,0.0,0.0,0.0005790555733256,286.6280822753906,294.1499938964844,298.9048767089844,296.077880859375,299.8713684082031,298.9301147460937,287.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351409532129,3.336314335911084e-08,0.0012351076584309,-0.0861619487404823,0.0,0.0,0.0,-0.0213522184640169,60.0,19.28466033935547,0.0,-1.0401429051398741e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,0.0001161330510512,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0001222937426064,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,9.03257605386898e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,0.0001222937135025,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.623046875,0.0,0.0,0.0005801079096272,286.6372375488281,294.1499938964844,298.87225341796875,296.0502014160156,299.8515014648437,298.896240234375,287.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373855570331,3.362566758369212e-08,0.0012373519130051,-0.0868423581123352,0.0,0.0,0.0,-0.0214823596179485,60.0,19.211971282958984,0.0,-1.0439265452077965e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62384033203125,0.0,0.0,0.0001161503823823,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,0.0001223119907081,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,9.033924288814887e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,0.0001223119761561,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,0.000580194464419,286.6380615234375,294.1499938964844,298.8695068359375,296.0478820800781,299.8497619628906,298.89337158203125,287.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375703081488,3.3647275188286585e-08,0.0012375366641208,-0.086898349225521,0.0,0.0,0.0,-0.0214930698275566,60.0,19.20572662353516,0.0,-1.0442382603059741e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
