time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0001163551642093,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,0.0001225276355398,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,9.049851360032336e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.000122527606436,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,0.0005812174058519,286.64813232421875,294.1499938964844,298.83612060546875,296.02020263671875,299.8278503417969,298.8586120605469,287.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397520476952,3.3902466611834825e-08,0.0012397181708365,-0.0875596404075622,0.0,0.0,0.0,-0.021619576960802,60.0,19.128944396972656,0.0,-1.0479233480964468e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0001163551642093,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,0.0001225276355398,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,9.049851360032336e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.000122527606436,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,0.0005812174058519,286.64813232421875,294.1499938964844,298.83612060546875,296.02020263671875,299.8278503417969,298.8586120605469,287.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397520476952,3.3902466611834825e-08,0.0012397181708365,-0.0875596404075622,0.0,0.0,0.0,-0.021619576960802,60.0,19.128944396972656,0.0,-1.0479233480964468e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348571777344,0.0,0.0,0.0001164508212241,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338806152344,0.0,0.0,0.000122628363897,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,9.057291026692836e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343688964844,0.0,0.0,0.0001226283347932,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,0.0005816952325403,286.6532287597656,294.1499938964844,298.8202514648437,296.0072937011719,299.8168029785156,298.8418884277344,287.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407709145918,3.4021667261185946e-08,0.0012407369213178,-0.0878684893250465,0.0,0.0,0.0,-0.0216786693781614,60.0,19.091327667236328,0.0,-1.04964691161058e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,0.0001165386929642,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,0.000122720899526,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,9.0641260612756e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,0.0001227208704221,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,0.0005821341765113,286.6583557128906,294.1499938964844,298.8049621582031,295.9950256347656,299.8056945800781,298.82574462890625,287.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417071266099,3.4131176107621286e-08,0.0012416730169206,-0.0881522074341774,0.0,0.0,0.0,-0.0217329543083906,60.0,19.054338455200195,0.0,-1.0512315640198724e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,0.0001166943911812,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0001228848559549,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,9.076236165128648e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001228848414029,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.0005829119472764,286.6686706542969,294.1499938964844,298.77618408203125,295.9725952148437,299.7833557128906,298.7953796386719,287.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243366044946,3.4325204012475297e-08,0.0012433318188413,-0.088654838502407,0.0,0.0,0.0,-0.0218291413038969,60.0,18.98274803161621,0.0,-1.0540421158111712e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,0.0001166943911812,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0001228848559549,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,9.076236165128648e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001228848414029,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.0005829119472764,286.6686706542969,294.1499938964844,298.77618408203125,295.9725952148437,299.7833557128906,298.7953796386719,287.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243366044946,3.4325204012475297e-08,0.0012433318188413,-0.088654838502407,0.0,0.0,0.0,-0.0218291413038969,60.0,18.98274803161621,0.0,-1.0540421158111712e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,0.0001168293892988,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529235839844,0.0,0.0,0.0001230270136147,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,9.086735371965916e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001230269990628,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,0.0005835862830281,286.6791381835937,294.1499938964844,298.75,295.9530639648437,299.7608947753906,298.7677001953125,287.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448047054931,3.4493428557880186e-08,0.0012447702465578,-0.0890905857086181,0.0,0.0,0.0,-0.0219125375151634,60.0,18.91510581970215,0.0,-1.0564820485114981e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,0.0001168293892988,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529235839844,0.0,0.0,0.0001230270136147,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,9.086735371965916e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001230269990628,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,0.0005835862830281,286.6791381835937,294.1499938964844,298.75,295.9530639648437,299.7608947753906,298.7677001953125,287.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448047054931,3.4493428557880186e-08,0.0012447702465578,-0.0890905857086181,0.0,0.0,0.0,-0.0219125375151634,60.0,18.91510581970215,0.0,-1.0564820485114981e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,0.0001169539318652,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607666015625,0.0,0.0,0.0001231581700267,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,9.09642258193344e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66119384765625,0.0,0.0,0.0001231581409228,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.0005842084065079,286.689697265625,294.1499938964844,298.7276306152344,295.9375915527344,299.7384033203125,298.7428894042969,287.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461306760087,3.4648635960365937e-08,0.0012460959842428,-0.0894925594329834,0.0,0.0,0.0,-0.0219894722104072,60.0,18.85271453857422,0.0,-1.058735534797961e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,0.0001169539318652,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607666015625,0.0,0.0,0.0001231581700267,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,9.09642258193344e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66119384765625,0.0,0.0,0.0001231581409228,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.0005842084065079,286.689697265625,294.1499938964844,298.7276306152344,295.9375915527344,299.7384033203125,298.7428894042969,287.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461306760087,3.4648635960365937e-08,0.0012460959842428,-0.0894925594329834,0.0,0.0,0.0,-0.0219894722104072,60.0,18.85271453857422,0.0,-1.058735534797961e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,0.0001171019612229,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,0.0001233140501426,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,9.10793532966636e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,0.0001233140210388,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,0.0005849478766322,286.7003479003906,294.1499938964844,298.7098693847656,295.9269714355469,299.7159423828125,298.7223815917969,287.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477082200348,3.4833099959996616e-08,0.0012476734118536,-0.0899702608585357,0.0,0.0,0.0,-0.0220809206366539,60.0,18.801713943481445,0.0,-1.061417052028446e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,0.0001171019612229,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,0.0001233140501426,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,9.10793532966636e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,0.0001233140210388,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,0.0005849478766322,286.7003479003906,294.1499938964844,298.7098693847656,295.9269714355469,299.7159423828125,298.7223815917969,287.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477082200348,3.4833099959996616e-08,0.0012476734118536,-0.0899702608585357,0.0,0.0,0.0,-0.0220809206366539,60.0,18.801713943481445,0.0,-1.061417052028446e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67364501953125,0.0,0.0,0.0001171816547866,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,0.0001233979710377,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,9.114133717957884e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,0.0001233979419339,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0005853459588252,286.7057189941406,294.1499938964844,298.70263671875,295.9233703613281,299.70477294921875,298.7136535644531,288.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485572369769,3.4932416070887484e-08,0.0012485223123803,-0.0902274250984191,0.0,0.0,0.0,-0.0221301540732383,60.0,18.78080177307129,0.0,-1.062862153844435e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,0.0001172662014141,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767883300781,0.0,0.0,0.0001234869996551,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,9.120709728449584e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,0.0001234869851032,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,0.0005857683136127,286.7111511230469,294.1499938964844,298.6964111328125,295.9208984375,299.6936340332031,298.7059936523437,288.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494580587372,3.503777890045967e-08,0.0012494230177253,-0.0905002355575561,0.0,0.0,0.0,-0.0221823845058679,60.0,18.763154983520508,0.0,-1.0643962866652148e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858825683594,0.0,0.0,0.0001174472854472,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,0.0001236776879522,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,9.134793799603358e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,0.0001236776734003,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856994628906,0.0,0.0,0.0005866728606633,286.7220458984375,294.1499938964844,298.6869506835937,295.9190673828125,299.6715393066406,298.6940002441406,288.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513872934505,3.52634437206234e-08,0.001251352019608,-0.0910844653844833,0.0,0.0,0.0,-0.0222942549735307,60.0,18.73808860778809,0.0,-1.067685957423237e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858825683594,0.0,0.0,0.0001174472854472,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,0.0001236776879522,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,9.134793799603358e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,0.0001236776734003,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856994628906,0.0,0.0,0.0005866728606633,286.7220458984375,294.1499938964844,298.6869506835937,295.9190673828125,299.6715393066406,298.6940002441406,288.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513872934505,3.52634437206234e-08,0.001251352019608,-0.0910844653844833,0.0,0.0,0.0,-0.0222942549735307,60.0,18.73808860778809,0.0,-1.067685957423237e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,0.0001176413206849,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,0.000123882011394,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,9.149885590886696e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937255859375,0.0,0.0,0.0001238819968421,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940002441406,0.0,0.0,0.0005876421346329,286.7330627441406,294.1499938964844,298.6810913085937,295.9211730957031,299.6498413085937,298.6860656738281,288.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534543639048,3.55052520717436e-08,0.0012534188572317,-0.0917103886604309,0.0,0.0,0.0,-0.0224141255021095,60.0,18.725975036621094,0.0,-1.071216431114408e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,0.0001176413206849,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,0.000123882011394,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,9.149885590886696e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937255859375,0.0,0.0,0.0001238819968421,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940002441406,0.0,0.0,0.0005876421346329,286.7330627441406,294.1499938964844,298.6810913085937,295.9211730957031,299.6498413085937,298.6860656738281,288.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534543639048,3.55052520717436e-08,0.0012534188572317,-0.0917103886604309,0.0,0.0,0.0,-0.0224141255021095,60.0,18.725975036621094,0.0,-1.071216431114408e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0001178453749162,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,0.0001240968995261,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,9.165756637230515e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001240968704223,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,0.0005886614089831,286.7441711425781,294.1499938964844,298.6785583496094,295.9269104003906,299.6284484863281,298.68133544921875,288.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556283036246,3.575954821144478e-08,0.0012555925641208,-0.0923685207962989,0.0,0.0,0.0,-0.0225401874631643,60.0,18.724300384521484,0.0,-1.074935624956197e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0001178453749162,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,0.0001240968995261,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,9.165756637230515e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001240968704223,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,0.0005886614089831,286.7441711425781,294.1499938964844,298.6785583496094,295.9269104003906,299.6284484863281,298.68133544921875,288.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556283036246,3.575954821144478e-08,0.0012555925641208,-0.0923685207962989,0.0,0.0,0.0,-0.0225401874631643,60.0,18.724300384521484,0.0,-1.074935624956197e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,0.0001180578838102,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0001243206788785,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,9.182284702546896e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,0.0001243206497747,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,0.0005897229420952,286.7554016113281,294.1499938964844,298.67901611328125,295.9360046386719,299.6073913574219,298.6792297363281,288.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,18.73069953918457,0.0,-1.0788156856733624e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,0.0001180578838102,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0001243206788785,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,9.182284702546896e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,0.0001243206497747,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,0.0005897229420952,286.7554016113281,294.1499938964844,298.67901611328125,295.9360046386719,299.6073913574219,298.6792297363281,288.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,18.73069953918457,0.0,-1.0788156856733624e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,0.0001181666884804,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146301269531,0.0,0.0,0.0001244352461071,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,9.190747368847953e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,0.0001244352315552,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0005902664270251,286.76104736328125,294.1499938964844,298.68023681640625,295.94171142578125,299.5970764160156,298.6796875,288.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590518454089,3.615998167560974e-08,0.0012590157566592,-0.0934046283364296,0.0,0.0,0.0,-0.0227386932820081,60.0,18.73900413513184,0.0,-1.0808050632249433e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198181152344,0.0,0.0,0.0001182765772682,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,0.0001245509774889,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,9.199294436257333e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,0.0001245509483851,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0005908153834752,286.7667236328125,294.1499938964844,298.6820983886719,295.9481506347656,299.5868835449219,298.6807861328125,288.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602226343005,3.629692812978647e-08,0.0012601864291355,-0.0937589108943939,0.0,0.0,0.0,-0.0228065829724073,60.0,18.74946594238281,0.0,-1.0828160412756917e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,0.0001184982756967,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,0.0001247844338649,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,9.216537728207186e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.000124784419313,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,0.0005919228424318,286.7781677246094,294.1499938964844,298.6875,295.9630126953125,299.56695556640625,298.68487548828125,288.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625847011804,3.65732191198731e-08,0.0012625481467694,-0.0944735705852508,0.0,0.0,0.0,-0.0229435488581657,60.0,18.77690315246582,0.0,-1.0868789956930416e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,0.0001184982756967,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,0.0001247844338649,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,9.216537728207186e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.000124784419313,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,0.0005919228424318,286.7781677246094,294.1499938964844,298.6875,295.9630126953125,299.56695556640625,298.68487548828125,288.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625847011804,3.65732191198731e-08,0.0012625481467694,-0.0944735705852508,0.0,0.0,0.0,-0.0229435488581657,60.0,18.77690315246582,0.0,-1.0868789956930416e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.0001187204616144,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,0.000125018399558,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73712158203125,0.0,0.0,9.233818855136632e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,0.0001250183850061,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373352050781,0.0,0.0,0.0005930326879024,286.78973388671875,294.1499938964844,298.69488525390625,295.9803466796875,299.54754638671875,298.6910400390625,288.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649520067498,3.685011762399881e-08,0.0012649151030927,-0.0951896533370018,0.0,0.0,0.0,-0.0230808164924383,60.0,18.81159400939941,0.0,-1.0909583636475872e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.0001187204616144,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,0.000125018399558,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73712158203125,0.0,0.0,9.233818855136632e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,0.0001250183850061,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373352050781,0.0,0.0,0.0005930326879024,286.78973388671875,294.1499938964844,298.69488525390625,295.9803466796875,299.54754638671875,298.6910400390625,288.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649520067498,3.685011762399881e-08,0.0012649151030927,-0.0951896533370018,0.0,0.0,0.0,-0.0230808164924383,60.0,18.81159400939941,0.0,-1.0909583636475872e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465209960937,0.0,0.0,0.0001189404938486,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,0.0001252501097042,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,9.250931907445192e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,0.0001252500806003,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0005941318231634,286.8013610839844,294.1499938964844,298.70391845703125,295.9997863769531,299.5287475585937,298.6990051269531,288.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672962620854,3.712433027658335e-08,0.0012672591255977,-0.095898650586605,0.0,0.0,0.0,-0.023216750472784,60.0,18.85266494750977,0.0,-1.095005757179024e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465209960937,0.0,0.0,0.0001189404938486,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,0.0001252501097042,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,9.250931907445192e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,0.0001252500806003,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0005941318231634,286.8013610839844,294.1499938964844,298.70391845703125,295.9997863769531,299.5287475585937,298.6990051269531,288.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672962620854,3.712433027658335e-08,0.0012672591255977,-0.095898650586605,0.0,0.0,0.0,-0.023216750472784,60.0,18.85266494750977,0.0,-1.095005757179024e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,0.0001191545379697,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,0.0001254755043191,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,9.267580026062204e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,0.0001254754897672,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554931640625,0.0,0.0,0.0005952010396867,286.8131408691406,294.1499938964844,298.7142944335937,296.0210876464844,299.5106506347656,298.7086486816406,288.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126957683824,3.7391085783156086e-08,0.0012695394689217,-0.0965882390737533,0.0,0.0,0.0,-0.0233489908277988,60.0,18.89973831176757,0.0,-1.098950264122323e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,0.0001191545379697,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,0.0001254755043191,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,9.267580026062204e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,0.0001254754897672,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554931640625,0.0,0.0,0.0005952010396867,286.8131408691406,294.1499938964844,298.7142944335937,296.0210876464844,299.5106506347656,298.7086486816406,288.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126957683824,3.7391085783156086e-08,0.0012695394689217,-0.0965882390737533,0.0,0.0,0.0,-0.0233489908277988,60.0,18.89973831176757,0.0,-1.098950264122323e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,0.000119260919746,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,0.0001255875249626,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,9.275853517465292e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,0.0001255875104106,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601013183594,0.0,0.0,0.0005957324174232,286.8190612792969,294.1499938964844,298.7198486328125,296.0323181152344,299.50177001953125,298.7138366699219,288.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270710141398,3.7523658846794206e-08,0.001270672539249,-0.0969308987259864,0.0,0.0,0.0,-0.0234147105365991,60.0,18.92472076416016,0.0,-1.1009132094841337e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649230957031,0.0,0.0,0.0001193636562675,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,0.0001256957184523,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,9.283844701712952e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,0.0001256957039004,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,0.0005962455761618,286.8249816894531,294.1499938964844,298.72564697265625,296.0438842773437,299.4930725097656,298.71929931640625,288.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718047946691,3.7651698647778176e-08,0.0012717670761048,-0.0972618088126182,0.0,0.0,0.0,-0.0234781820327043,60.0,18.950580596923828,0.0,-1.1028107138599809e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,0.0001195599761558,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.00012590244296,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,9.299114026362076e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,0.0001259024284081,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77410888671875,0.0,0.0,0.0005972262588329,286.8369445800781,294.1499938964844,298.7376403808594,296.06793212890625,299.47613525390625,298.7308654785156,288.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738964287564,3.7896363380696136e-08,0.0012738585937768,-0.0978940576314926,0.0,0.0,0.0,-0.0235994718968868,60.0,19.004838943481445,0.0,-1.1064411609140737e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,0.0001195599761558,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.00012590244296,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,9.299114026362076e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,0.0001259024284081,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77410888671875,0.0,0.0,0.0005972262588329,286.8369445800781,294.1499938964844,298.7376403808594,296.06793212890625,299.47613525390625,298.7308654785156,288.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738964287564,3.7896363380696136e-08,0.0012738585937768,-0.0978940576314926,0.0,0.0,0.0,-0.0235994718968868,60.0,19.004838943481445,0.0,-1.1064411609140737e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837219238281,0.0,0.0,0.0001197439560201,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,0.0001260961871594,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78338623046875,0.0,0.0,9.31342292460613e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,0.0001260961726075,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,0.0005981452995911,286.8489685058594,294.1499938964844,298.75,296.0929260253906,299.4598693847656,298.7429504394531,288.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758568627759,3.812564841609856e-08,0.0012758186785504,-0.0984864383935928,0.0,0.0,0.0,-0.0237131342291831,60.0,19.06147003173828,0.0,-1.1098487107119581e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837219238281,0.0,0.0,0.0001197439560201,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,0.0001260961871594,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78338623046875,0.0,0.0,9.31342292460613e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,0.0001260961726075,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,0.0005981452995911,286.8489685058594,294.1499938964844,298.75,296.0929260253906,299.4598693847656,298.7429504394531,288.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758568627759,3.812564841609856e-08,0.0012758186785504,-0.0984864383935928,0.0,0.0,0.0,-0.0237131342291831,60.0,19.06147003173828,0.0,-1.1098487107119581e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,0.0001199124599224,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,0.0001262736332137,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929382324219,0.0,0.0,9.326529107056558e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929077148437,0.0,0.0,0.0001262736186617,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,0.0005989869823679,286.8611145019531,294.1499938964844,298.7623596191406,296.1185302734375,299.4441833496094,298.7552490234375,288.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776522198691,3.8335645768938775e-08,0.0012776139192283,-0.0990289226174354,0.0,0.0,0.0,-0.0238172374665737,60.0,19.11913681030273,0.0,-1.1129742460980196e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
