time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,0.0001199124599224,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,0.0001262736332137,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929382324219,0.0,0.0,9.326529107056558e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929077148437,0.0,0.0,0.0001262736186617,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,0.0005989869823679,286.8611145019531,294.1499938964844,298.7623596191406,296.1185302734375,299.4441833496094,298.7552490234375,288.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776522198691,3.8335645768938775e-08,0.0012776139192283,-0.0990289226174354,0.0,0.0,0.0,-0.0238172374665737,60.0,19.11913681030273,0.0,-1.1129742460980196e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,0.0001200623519252,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,0.0001264314778381,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,9.338187373941764e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,0.0001264314487343,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80279541015625,0.0,0.0,0.0005997357657179,286.8733215332031,294.1499938964844,298.7743530273437,296.1444396972656,299.4291076660156,298.76739501953125,288.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279249205254,3.8522451006883784e-08,0.0012792106717824,-0.099511407315731,0.0,0.0,0.0,-0.0239098407328128,60.0,19.176692962646484,0.0,-1.1157582235910013e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,0.0001200623519252,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,0.0001264314778381,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,9.338187373941764e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,0.0001264314487343,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80279541015625,0.0,0.0,0.0005997357657179,286.8733215332031,294.1499938964844,298.7743530273437,296.1444396972656,299.4291076660156,298.76739501953125,288.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279249205254,3.8522451006883784e-08,0.0012792106717824,-0.099511407315731,0.0,0.0,0.0,-0.0239098407328128,60.0,19.176692962646484,0.0,-1.1157582235910013e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,0.0001201303166453,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80712890625,0.0,0.0,0.0001265030441572,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,9.343473357148468e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,0.0001265030296053,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80767822265625,0.0,0.0,0.0006000752327963,286.87945556640625,294.1499938964844,298.7801513671875,296.1574401855469,299.4217834472656,298.7733459472656,288.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799729593098,3.86071477009864e-08,0.0012799344258382,-0.0997301489114761,0.0,0.0,0.0,-0.0239518266171216,60.0,19.2052001953125,0.0,-1.11702171068373e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,0.0001201918130391,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81201171875,0.0,0.0,0.00012656780018,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123779296875,0.0,0.0,9.348256571684031e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,0.0001265677856281,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0006003824528306,286.8855895996094,294.1499938964844,298.78570556640625,296.1703796386719,299.41461181640625,298.77911376953125,288.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806282611563,3.868379039317915e-08,0.0012805896112695,-0.0999280661344528,0.0,0.0,0.0,-0.0239898208528757,60.0,19.233163833618164,0.0,-1.1181655423797565e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,0.0001202927815029,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,0.0001266741164727,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.822265625,0.0,0.0,9.35610951273702e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222351074219,0.0,0.0,0.0001266741019207,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,0.0006008868222124,286.8979797363281,294.1499938964844,298.79608154296875,296.196044921875,299.4007263183594,298.7898254394531,288.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817041715607,3.880961330082755e-08,0.0012816652888432,-0.1002529710531234,0.0,0.0,0.0,-0.0240521971136331,60.0,19.28636741638184,0.0,-1.1200447147530213e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,0.0001202927815029,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,0.0001266741164727,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.822265625,0.0,0.0,9.35610951273702e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222351074219,0.0,0.0,0.0001266741019207,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,0.0006008868222124,286.8979797363281,294.1499938964844,298.79608154296875,296.196044921875,299.4007263183594,298.7898254394531,288.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817041715607,3.880961330082755e-08,0.0012816652888432,-0.1002529710531234,0.0,0.0,0.0,-0.0240521971136331,60.0,19.28636741638184,0.0,-1.1200447147530213e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8325500488281,0.0,0.0,0.0001203735009767,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83184814453125,0.0,0.0,0.0001267591287614,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83221435546875,0.0,0.0,9.362387208966538e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321838378906,0.0,0.0,0.0001267591142095,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323974609375,0.0,0.0,0.0006012900266796,286.910400390625,294.1499938964844,298.8051147460937,296.2210998535156,299.3872375488281,298.7996826171875,288.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825645972043,3.891020483592912e-08,0.0012825257144868,-0.1005126982927322,0.0,0.0,0.0,-0.0241020638495683,60.0,19.33700180053711,0.0,-1.121548152127616e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8325500488281,0.0,0.0,0.0001203735009767,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83184814453125,0.0,0.0,0.0001267591287614,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83221435546875,0.0,0.0,9.362387208966538e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321838378906,0.0,0.0,0.0001267591142095,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323974609375,0.0,0.0,0.0006012900266796,286.910400390625,294.1499938964844,298.8051147460937,296.2210998535156,299.3872375488281,298.7996826171875,288.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825645972043,3.891020483592912e-08,0.0012825257144868,-0.1005126982927322,0.0,0.0,0.0,-0.0241020638495683,60.0,19.33700180053711,0.0,-1.121548152127616e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,0.0001204206128022,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,0.0001268087362404,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,9.366052108816804e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,0.0001268087216885,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424377441406,0.0,0.0,0.0006015253602527,286.92291259765625,294.1499938964844,298.8125,296.2452697753906,299.3742980957031,298.807861328125,288.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283066230826,3.8968913429471286e-08,0.0012830273481085,-0.100664272904396,0.0,0.0,0.0,-0.0241311658173799,60.0,19.38190078735352,0.0,-1.1224260987319212e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,0.0001204206128022,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,0.0001268087362404,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,9.366052108816804e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,0.0001268087216885,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424377441406,0.0,0.0,0.0006015253602527,286.92291259765625,294.1499938964844,298.8125,296.2452697753906,299.3742980957031,298.807861328125,288.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283066230826,3.8968913429471286e-08,0.0012830273481085,-0.100664272904396,0.0,0.0,0.0,-0.0241311658173799,60.0,19.38190078735352,0.0,-1.1224260987319212e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,0.0001204379586852,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520202636719,0.0,0.0,0.0001268269988941,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523864746094,0.0,0.0,9.367400343762712e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85235595703125,0.0,0.0,0.0001268269843421,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,0.0006016120314598,286.9354858398437,294.1499938964844,298.8179016113281,296.2682189941406,299.3617553710937,298.8143615722656,288.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832512147724,3.899051392863839e-08,0.0012832122156396,-0.1007200479507446,0.0,0.0,0.0,-0.0241418778896331,60.0,19.42111015319824,0.0,-1.1227492535681449e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,0.0001204379586852,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520202636719,0.0,0.0,0.0001268269988941,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523864746094,0.0,0.0,9.367400343762712e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85235595703125,0.0,0.0,0.0001268269843421,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,0.0006016120314598,286.9354858398437,294.1499938964844,298.8179016113281,296.2682189941406,299.3617553710937,298.8143615722656,288.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832512147724,3.899051392863839e-08,0.0012832122156396,-0.1007200479507446,0.0,0.0,0.0,-0.0241418778896331,60.0,19.42111015319824,0.0,-1.1227492535681449e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,0.0001204333239002,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85711669921875,0.0,0.0,0.0001268221240025,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85748291015625,0.0,0.0,9.367040183860809e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8574523925781,0.0,0.0,0.0001268221094505,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576354980469,0.0,0.0,0.0006015888648107,286.9418029785156,294.1499938964844,298.8197631835937,296.2791442871094,299.3556213378906,298.8168029785156,288.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832012725993,3.8984730110769306e-08,0.0012831622734665,-0.1007051169872284,0.0,0.0,0.0,-0.0241390075534582,60.0,19.437952041625977,0.0,-1.1226627094629293e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,0.0001204193904413,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.00012680744112,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625793457031,0.0,0.0,9.365956066176297e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,0.0001268074265681,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627624511719,0.0,0.0,0.0006015193066559,286.9481201171875,294.1499938964844,298.82098388671875,296.2896728515625,299.3495788574219,298.8186950683594,288.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283052843064,3.896735734087997e-08,0.0012830138439312,-0.1006602644920349,0.0,0.0,0.0,-0.0241303946822881,60.0,19.452741622924805,0.0,-1.1224028639844621e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,0.0001203613428515,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,0.000126746323076,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87286376953125,0.0,0.0,9.361441334476694e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,0.0001267463085241,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730163574219,0.0,0.0,0.0006012293160893,286.9607849121094,294.1499938964844,298.8214416503906,296.3092956542969,299.33770751953125,298.8204040527344,288.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824346777051,3.889499566867016e-08,0.0012823957949876,-0.1004734337329864,0.0,0.0,0.0,-0.0240945257246494,60.0,19.475208282470703,0.0,-1.121320778452173e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,0.0001203613428515,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,0.000126746323076,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87286376953125,0.0,0.0,9.361441334476694e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,0.0001267463085241,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730163574219,0.0,0.0,0.0006012293160893,286.9607849121094,294.1499938964844,298.8214416503906,296.3092956542969,299.33770751953125,298.8204040527344,288.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824346777051,3.889499566867016e-08,0.0012823957949876,-0.1004734337329864,0.0,0.0,0.0,-0.0240945257246494,60.0,19.475208282470703,0.0,-1.121320778452173e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,0.000120265300211,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001266451872652,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832092285156,0.0,0.0,9.353971836389974e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,0.0001266451727133,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88336181640625,0.0,0.0,0.0006007496267557,286.9735107421875,294.1499938964844,298.81890869140625,296.3267822265625,299.3260192871094,298.819580078125,288.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814116198569,3.87752834285493e-08,0.0012813728535547,-0.1001643314957618,0.0,0.0,0.0,-0.02403518371284,60.0,19.48851203918457,0.0,-1.1195318450063497e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,0.000120265300211,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001266451872652,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832092285156,0.0,0.0,9.353971836389974e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,0.0001266451727133,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88336181640625,0.0,0.0,0.0006007496267557,286.9735107421875,294.1499938964844,298.81890869140625,296.3267822265625,299.3260192871094,298.819580078125,288.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814116198569,3.87752834285493e-08,0.0012813728535547,-0.1001643314957618,0.0,0.0,0.0,-0.02403518371284,60.0,19.48851203918457,0.0,-1.1195318450063497e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939208984375,0.0,0.0,0.0001201270642923,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932800292969,0.0,0.0,0.0001264996099052,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,9.343219426227732e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935852050781,0.0,0.0,0.0001264995953533,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937683105469,0.0,0.0,0.0006000590510666,286.9862670898437,294.1499938964844,298.81304931640625,296.3418273925781,299.3145446777344,298.8155517578125,288.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799387332051,3.860297681512748e-08,0.0012799000833183,-0.0997193679213523,0.0,0.0,0.0,-0.0239497665315866,60.0,19.49034118652344,0.0,-1.1169593960858037e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939208984375,0.0,0.0,0.0001201270642923,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932800292969,0.0,0.0,0.0001264996099052,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,9.343219426227732e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935852050781,0.0,0.0,0.0001264995953533,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937683105469,0.0,0.0,0.0006000590510666,286.9862670898437,294.1499938964844,298.81304931640625,296.3418273925781,299.3145446777344,298.8155517578125,288.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799387332051,3.860297681512748e-08,0.0012799000833183,-0.0997193679213523,0.0,0.0,0.0,-0.0239497665315866,60.0,19.49034118652344,0.0,-1.1169593960858037e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90435791015625,0.0,0.0,0.0001199415855808,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037475585937,0.0,0.0,0.000126304294099,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,9.328794112661852e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.904052734375,0.0,0.0,0.0001263042795471,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042358398437,0.0,0.0,0.0005991326179355,286.9990539550781,294.1499938964844,298.8035888671875,296.3541259765625,299.3031005859375,298.8079833984375,288.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779623502865,3.8371801736047935e-08,0.0012779240496456,-0.0991223081946373,0.0,0.0,0.0,-0.023835165426135,60.0,19.479454040527344,0.0,-1.1135127664374522e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90435791015625,0.0,0.0,0.0001199415855808,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037475585937,0.0,0.0,0.000126304294099,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,9.328794112661852e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.904052734375,0.0,0.0,0.0001263042795471,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042358398437,0.0,0.0,0.0005991326179355,286.9990539550781,294.1499938964844,298.8035888671875,296.3541259765625,299.3031005859375,298.8079833984375,288.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779623502865,3.8371801736047935e-08,0.0012779240496456,-0.0991223081946373,0.0,0.0,0.0,-0.023835165426135,60.0,19.479454040527344,0.0,-1.1135127664374522e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.000119831514894,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,0.0001261883880943,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,9.320232493337244e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,0.0001261883735423,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90948486328125,0.0,0.0,0.0005985827883705,287.0054626464844,294.1499938964844,298.79736328125,296.359130859375,299.2973937988281,298.8028259277344,288.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767890002578,3.8234606591913696e-08,0.0012767506996169,-0.0987679213285446,0.0,0.0,0.0,-0.0237671509385108,60.0,19.46894645690918,0.0,-1.1114698850178685e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,0.0001197088640765,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,0.0001260592252947,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,9.310692985309288e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91455078125,0.0,0.0,0.0001260592107428,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147644042969,0.0,0.0,0.0005979700945317,287.0118713378906,294.1499938964844,298.7901306152344,296.36334228515625,299.29168701171875,298.79669189453125,288.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754822382703,3.808173687502858e-08,0.0012754440540447,-0.0983730033040046,0.0,0.0,0.0,-0.0236913710832595,60.0,19.45487594604492,0.0,-1.1091957219377949e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254455566406,0.0,0.0,0.0001194258220493,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248352050781,0.0,0.0,0.000125761172967,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,9.288678120356052e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,0.0001257611584151,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,0.0005965562304481,287.0246887207031,294.1499938964844,298.7723693847656,296.36920166015625,299.2801513671875,298.7814636230469,288.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724671978503,3.772895951215105e-08,0.001272429479286,-0.0974614694714546,0.0,0.0,0.0,-0.0235164929181337,60.0,19.41594696044922,0.0,-1.103956464021394e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254455566406,0.0,0.0,0.0001194258220493,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248352050781,0.0,0.0,0.000125761172967,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,9.288678120356052e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,0.0001257611584151,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,0.0005965562304481,287.0246887207031,294.1499938964844,298.7723693847656,296.36920166015625,299.2801513671875,298.7814636230469,288.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724671978503,3.772895951215105e-08,0.001272429479286,-0.0974614694714546,0.0,0.0,0.0,-0.0235164929181337,60.0,19.41594696044922,0.0,-1.103956464021394e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93603515625,0.0,0.0,0.0001190884795505,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,0.0001254059316124,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,9.262441017199308e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93572998046875,0.0,0.0,0.0001254059170605,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359130859375,0.0,0.0,0.0005948711768724,287.0375366210937,294.1499938964844,298.75,296.3713684082031,299.2684020996094,298.7615051269531,288.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688728747889,3.7308510059119726e-08,0.0012688355054706,-0.096374787390232,0.0,0.0,0.0,-0.0233080647885799,60.0,19.360260009765625,0.0,-1.0977284148339097e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93603515625,0.0,0.0,0.0001190884795505,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,0.0001254059316124,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,9.262441017199308e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93572998046875,0.0,0.0,0.0001254059170605,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359130859375,0.0,0.0,0.0005948711768724,287.0375366210937,294.1499938964844,298.75,296.3713684082031,299.2684020996094,298.7615051269531,288.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688728747889,3.7308510059119726e-08,0.0012688355054706,-0.096374787390232,0.0,0.0,0.0,-0.0233080647885799,60.0,19.360260009765625,0.0,-1.0977284148339097e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,0.0001186943918582,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460754394531,0.0,0.0,0.0001249909400939,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,9.231789590558036e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94635009765625,0.0,0.0,0.000124990925542,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.946533203125,0.0,0.0,0.0005929025937803,287.0503845214844,294.1499938964844,298.7201232910156,296.3678283691406,299.25634765625,298.7358093261719,288.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646740069612,3.68173402875982e-08,0.0012646371033042,-0.0951048880815506,0.0,0.0,0.0,-0.0230645779520273,60.0,19.28584289550781,0.0,-1.0904750524787232e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,0.0001186943918582,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460754394531,0.0,0.0,0.0001249909400939,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,9.231789590558036e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94635009765625,0.0,0.0,0.000124990925542,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.946533203125,0.0,0.0,0.0005929025937803,287.0503845214844,294.1499938964844,298.7201232910156,296.3678283691406,299.25634765625,298.7358093261719,288.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646740069612,3.68173402875982e-08,0.0012646371033042,-0.0951048880815506,0.0,0.0,0.0,-0.0230645779520273,60.0,19.28584289550781,0.0,-1.0904750524787232e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,0.0001182452833745,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,0.000124518002849,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95703125,0.0,0.0,9.196858445648104e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570007324219,0.0,0.0,0.0001245179882971,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571838378906,0.0,0.0,0.0005906592705287,287.0632019042969,294.1499938964844,298.6805725097656,296.35711669921875,299.2437438964844,298.70184326171875,288.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598889879882,3.625760314207582e-08,0.0012598526664078,-0.0936571806669235,0.0,0.0,0.0,-0.0227871015667915,60.0,19.18839263916016,0.0,-1.0822383700315188e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,0.0001182452833745,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,0.000124518002849,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95703125,0.0,0.0,9.196858445648104e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570007324219,0.0,0.0,0.0001245179882971,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571838378906,0.0,0.0,0.0005906592705287,287.0632019042969,294.1499938964844,298.6805725097656,296.35711669921875,299.2437438964844,298.70184326171875,288.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598889879882,3.625760314207582e-08,0.0012598526664078,-0.0936571806669235,0.0,0.0,0.0,-0.0227871015667915,60.0,19.18839263916016,0.0,-1.0822383700315188e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.962646484375,0.0,0.0,0.0001179978717118,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,0.0001242574653588,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623718261719,0.0,0.0,9.177615720545872e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623413085937,0.0,0.0,0.0001242574508069,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625244140625,0.0,0.0,0.0005894234054721,287.0696105957031,294.1499938964844,298.6573791503906,296.3492431640625,299.2371520996094,298.68115234375,288.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572520645335,3.594925246375169e-08,0.0012572162086144,-0.0928594097495079,0.0,0.0,0.0,-0.0226342380046844,60.0,19.12946510314941,0.0,-1.0777142023243869e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,0.0001177373560494,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674072265625,0.0,0.0,0.0001239831326529,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677124023437,0.0,0.0,9.157352906186134e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676818847656,0.0,0.0,0.000123983118101,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678649902344,0.0,0.0,0.0005881220567971,287.0760192871094,294.1499938964844,298.63201904296875,296.3397521972656,299.2303771972656,298.6584777832031,288.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544760247692,3.562455930250508e-08,0.0012544404016807,-0.0920191779732704,0.0,0.0,0.0,-0.0224732775241136,60.0,19.06497573852539,0.0,-1.0729605293136046e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0001171751791844,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97808837890625,0.0,0.0,0.0001233911316376,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,9.113628038903698e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,0.0001233911170857,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.978515625,0.0,0.0,0.000585313886404,287.0888366699219,294.1499938964844,298.5751647949219,296.31622314453125,299.2162170410156,298.6078491210937,288.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484873877838,3.492392153248147e-08,0.0012484524631872,-0.090205430984497,0.0,0.0,0.0,-0.0221259575337171,60.0,18.92060661315918,0.0,-1.062738519408413e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0001171751791844,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97808837890625,0.0,0.0,0.0001233911316376,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,9.113628038903698e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,0.0001233911170857,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.978515625,0.0,0.0,0.000585313886404,287.0888366699219,294.1499938964844,298.5751647949219,296.31622314453125,299.2162170410156,298.6078491210937,288.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484873877838,3.492392153248147e-08,0.0012484524631872,-0.090205430984497,0.0,0.0,0.0,-0.0221259575337171,60.0,18.92060661315918,0.0,-1.062738519408413e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98931884765625,0.0,0.0,0.00011654869013,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98876953125,0.0,0.0,0.0001227314060088,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,9.064901678357272e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,0.0001227313914569,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,0.0005821844679303,287.1015930175781,294.1499938964844,298.5107421875,296.2870178222656,299.2010192871094,298.5489807128906,288.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418122496455,3.4143141647291486e-08,0.0012417780235409,-0.0881832018494606,0.0,0.0,0.0,-0.0217388998717069,60.0,18.75205039978028,0.0,-1.0514047232845769e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98931884765625,0.0,0.0,0.00011654869013,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98876953125,0.0,0.0,0.0001227314060088,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,9.064901678357272e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,0.0001227313914569,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891967773437,0.0,0.0,0.0005821844679303,287.1015930175781,294.1499938964844,298.5107421875,296.2870178222656,299.2010192871094,298.5489807128906,288.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418122496455,3.4143141647291486e-08,0.0012417780235409,-0.0881832018494606,0.0,0.0,0.0,-0.0217388998717069,60.0,18.75205039978028,0.0,-1.0514047232845769e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
