time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0,0.0,0.0,0.0001158554950961,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994506835937,0.0,0.0,0.0001220014382852,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,9.010986104840411e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,0.0001220014310092,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,0.0005787218105979,287.11431884765625,294.1499938964844,298.4393615722656,296.25262451171875,299.1847229003906,298.4833068847656,288.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344265123829,3.3279231814731254e-08,0.0012343932176008,-0.0859444290399551,0.0,0.0,0.0,-0.0213106349110603,60.0,18.56183815002441,0.0,-1.0389349114348081e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0,0.0,0.0,0.0001158554950961,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994506835937,0.0,0.0,0.0001220014382852,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,9.010986104840411e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,0.0001220014310092,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,0.0005787218105979,287.11431884765625,294.1499938964844,298.4393615722656,296.25262451171875,299.1847229003906,298.4833068847656,288.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344265123829,3.3279231814731254e-08,0.0012343932176008,-0.0859444290399551,0.0,0.0,0.0,-0.0213106349110603,60.0,18.56183815002441,0.0,-1.0389349114348081e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106506347656,0.0,0.0,0.0001150746466009,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,0.0001211791677633,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104064941406,0.0,0.0,8.950252959039062e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0103759765625,0.0,0.0,0.0001211791532114,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105285644531,0.0,0.0,0.0005748213152401,287.1269836425781,294.1499938964844,298.3617858886719,296.21356201171875,299.167236328125,298.41131591796875,288.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261068914085,3.2306090247402615e-08,0.0012260746443644,-0.0834211036562919,0.0,0.0,0.0,-0.0208282191306352,60.0,18.3491439819336,0.0,-1.024977436259178e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106506347656,0.0,0.0,0.0001150746466009,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,0.0001211791677633,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104064941406,0.0,0.0,8.950252959039062e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0103759765625,0.0,0.0,0.0001211791532114,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105285644531,0.0,0.0,0.0005748213152401,287.1269836425781,294.1499938964844,298.3617858886719,296.21356201171875,299.167236328125,298.41131591796875,288.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261068914085,3.2306090247402615e-08,0.0012260746443644,-0.0834211036562919,0.0,0.0,0.0,-0.0208282191306352,60.0,18.3491439819336,0.0,-1.024977436259178e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,0.0001146392023656,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01544189453125,0.0,0.0,0.0001207206223625,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,8.916385559132323e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01568603515625,0.0,0.0,0.0001207206150866,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.015869140625,0.0,0.0,0.0005726461531594,287.13330078125,294.1499938964844,298.32086181640625,296.1924133300781,299.1580810546875,298.3731384277344,288.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214689049869,3.1763427443820547e-08,0.0012214371236041,-0.0820133090019226,0.0,0.0,0.0,-0.020559212192893,60.0,18.23395729064941,0.0,-1.017235007338968e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212707519531,0.0,0.0,0.0001141238972195,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.020751953125,0.0,0.0,0.0001201779814437,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210266113281,0.0,0.0,8.876305946614593e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,0.0001201779741677,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02117919921875,0.0,0.0,0.0005700720939785,287.1396179199219,294.1499938964844,298.2786560058594,296.1703186035156,299.1485900878906,298.3337707519531,288.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159788748249,3.1121242471954253e-08,0.001215947791934,-0.0803467109799385,0.0,0.0,0.0,-0.0202408619225025,60.0,18.10989189147949,0.0,-1.0081105727977049e-07,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,0.0001127748400904,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,0.0001187573579954,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315856933594,0.0,0.0,8.771379361860454e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03155517578125,0.0,0.0,0.0001187573507195,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,0.0005633333348669,287.152099609375,294.1499938964844,298.1907043457031,296.1233825683594,299.1285705566406,298.2518615722656,288.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016058899462,2.944003618665647e-08,0.0012015764368698,-0.0759806111454963,0.0,0.0,0.0,-0.0194074381142854,60.0,17.82219696044922,0.0,-9.844175963280577e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,0.0001127748400904,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,0.0001187573579954,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315856933594,0.0,0.0,8.771379361860454e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03155517578125,0.0,0.0,0.0001187573507195,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,0.0005633333348669,287.152099609375,294.1499938964844,298.1907043457031,296.1233825683594,299.1285705566406,298.2518615722656,288.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016058899462,2.944003618665647e-08,0.0012015764368698,-0.0759806111454963,0.0,0.0,0.0,-0.0194074381142854,60.0,17.82219696044922,0.0,-9.844175963280577e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422668457031,0.0,0.0,0.0001110446100938,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417785644531,0.0,0.0,0.0001169353417935,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04205322265625,0.0,0.0,8.636805432615802e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420227050781,0.0,0.0,0.0001169353272416,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04217529296875,0.0,0.0,0.0005546904285438,287.1644592285156,294.1499938964844,298.0985717773437,296.0732421875,299.1073913574219,298.1671447753906,288.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831716401502,2.7283864056926177e-08,0.0011831443989649,-0.0703748315572738,0.0,0.0,0.0,-0.0183385573327541,60.0,17.483911514282227,0.0,-9.544426404772821e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422668457031,0.0,0.0,0.0001110446100938,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417785644531,0.0,0.0,0.0001169353417935,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04205322265625,0.0,0.0,8.636805432615802e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420227050781,0.0,0.0,0.0001169353272416,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04217529296875,0.0,0.0,0.0005546904285438,287.1644592285156,294.1499938964844,298.0985717773437,296.0732421875,299.1073913574219,298.1671447753906,288.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831716401502,2.7283864056926177e-08,0.0011831443989649,-0.0703748315572738,0.0,0.0,0.0,-0.0183385573327541,60.0,17.483911514282227,0.0,-9.544426404772821e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525817871094,0.0,0.0,0.0001089955840143,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,0.0001147776129073,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,8.477436495013535e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0001147776056313,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0524597167969,0.0,0.0,0.0005444551352411,287.17657470703125,294.1499938964844,298.0030212402344,296.0204772949219,299.08502197265625,298.0804138183594,288.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613403912633,2.4730493208835472e-08,0.0011613157112151,-0.0637280195951461,0.0,0.0,0.0,-0.0170727651566267,60.0,17.096567153930664,0.0,-9.195442629561512e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525817871094,0.0,0.0,0.0001089955840143,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,0.0001147776129073,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,8.477436495013535e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0001147776056313,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0524597167969,0.0,0.0,0.0005444551352411,287.17657470703125,294.1499938964844,298.0030212402344,296.0204772949219,299.08502197265625,298.0804138183594,288.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613403912633,2.4730493208835472e-08,0.0011613157112151,-0.0637280195951461,0.0,0.0,0.0,-0.0170727651566267,60.0,17.096567153930664,0.0,-9.195442629561512e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627136230469,0.0,0.0,0.0001068303608917,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622253417969,0.0,0.0,0.0001124975315178,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,8.309030090458691e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,0.0001124975242419,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626220703125,0.0,0.0,0.0005336394533514,287.1885070800781,294.1499938964844,297.9046936035156,295.9655456542969,299.06158447265625,297.9927673339844,288.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382704833522,2.2032411450823023e-08,0.001138248364441,-0.0566955208778381,0.0,0.0,0.0,-0.0157352294772863,60.0,16.67939567565918,0.0,-8.833731612867268e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627136230469,0.0,0.0,0.0001068303608917,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622253417969,0.0,0.0,0.0001124975315178,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,8.309030090458691e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,0.0001124975242419,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626220703125,0.0,0.0,0.0005336394533514,287.1885070800781,294.1499938964844,297.9046936035156,295.9655456542969,299.06158447265625,297.9927673339844,288.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382704833522,2.2032411450823023e-08,0.001138248364441,-0.0566955208778381,0.0,0.0,0.0,-0.0157352294772863,60.0,16.67939567565918,0.0,-8.833731612867268e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,0.0001057570407283,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.0,0.0001113672697101,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,8.225550118368119e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06744384765625,0.0,0.0,0.0001113672624342,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,0.0005282780039124,287.1943664550781,294.1499938964844,297.8547058105469,295.9374084472656,299.04937744140625,297.9489440917969,288.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268337257206,2.0694978175583856e-08,0.0011268130037933,-0.0532064028084278,0.0,0.0,0.0,-0.0150722097605466,60.0,16.4656925201416,0.0,-8.657119110466739e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,0.0001046985926222,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722045898437,0.0,0.0,0.0001102526803151,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,8.14322629594244e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,0.0001102526730392,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07257080078125,0.0,0.0,0.0005229908274486,287.2001953125,294.1499938964844,297.80426025390625,295.9089660644531,299.0370483398437,297.90533447265625,288.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155579704791,1.9376104276602746e-08,0.0011155386455357,-0.0497638322412967,0.0,0.0,0.0,-0.0144184036180377,60.0,16.252336502075195,0.0,-8.484700231292663e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08251953125,0.0,0.0,0.0001027572070597,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,0.0001082083108485,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,7.992229802766815e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,0.0001082082962966,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824279785156,0.0,0.0,0.0005132931983098,287.21173095703125,294.1499938964844,297.7024841308594,295.8512878417969,299.0115661621094,297.8179626464844,288.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948692215606,1.6957086401703236e-08,0.0010948522249236,-0.0434452034533023,0.0,0.0,0.0,-0.0132191842421889,60.0,15.835214614868164,0.0,-8.172960974661694e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08251953125,0.0,0.0,0.0001027572070597,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,0.0001082083108485,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,7.992229802766815e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,0.0001082082962966,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824279785156,0.0,0.0,0.0005132931983098,287.21173095703125,294.1499938964844,297.7024841308594,295.8512878417969,299.0115661621094,297.8179626464844,288.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948692215606,1.6957086401703236e-08,0.0010948522249236,-0.0434452034533023,0.0,0.0,0.0,-0.0132191842421889,60.0,15.835214614868164,0.0,-8.172960974661694e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922241210937,0.0,0.0,0.0001010967826005,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917663574219,0.0,0.0,0.0001064597963704,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,7.863085193093866e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09197998046875,0.0,0.0,0.0001064597890945,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,0.0005049990722909,287.2230834960937,294.1499938964844,297.6000061035156,295.7929992675781,298.9850769042969,297.7315673828125,288.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771777015179,1.4888200006168972e-08,0.0010771628003567,-0.0380370467901229,0.0,0.0,0.0,-0.0121935559436678,60.0,15.443155288696287,0.0,-7.910965393875814e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922241210937,0.0,0.0,0.0001010967826005,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917663574219,0.0,0.0,0.0001064597963704,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,7.863085193093866e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09197998046875,0.0,0.0,0.0001064597890945,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,0.0005049990722909,287.2230834960937,294.1499938964844,297.6000061035156,295.7929992675781,298.9850769042969,297.7315673828125,288.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771777015179,1.4888200006168972e-08,0.0010771628003567,-0.0380370467901229,0.0,0.0,0.0,-0.0121935559436678,60.0,15.443155288696287,0.0,-7.910965393875814e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018371582031,0.0,0.0,9.977056470233948e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10137939453125,0.0,0.0,0.0001050632199621,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10162353515625,0.0,0.0,7.759934669593349e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,0.0001050632126862,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,0.000498374341987,287.2342834472656,294.1499938964844,297.4975280761719,295.73468017578125,298.9573669433594,297.645751953125,288.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630461620166,1.3235768037134221e-08,0.00106303289067,-0.0337151400744915,0.0,0.0,0.0,-0.0113743739202618,60.0,15.089173316955566,0.0,-7.70476944467191e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018371582031,0.0,0.0,9.977056470233948e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10137939453125,0.0,0.0,0.0001050632199621,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10162353515625,0.0,0.0,7.759934669593349e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,0.0001050632126862,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,0.000498374341987,287.2342834472656,294.1499938964844,297.4975280761719,295.73468017578125,298.9573669433594,297.645751953125,288.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630461620166,1.3235768037134221e-08,0.00106303289067,-0.0337151400744915,0.0,0.0,0.0,-0.0113743739202618,60.0,15.089173316955566,0.0,-7.70476944467191e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11138916015625,0.0,0.0,9.87310559139587e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,0.0001039685739669,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111755371094,0.0,0.0,7.679084228584543e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11114501953125,0.0,0.0,0.000103968566691,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,0.0004931818111799,287.24542236328125,294.1499938964844,297.3957214355469,295.6768493652344,298.9285888671875,297.5601806640625,288.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519694769755,1.1940595179282807e-08,0.0010519574861973,-0.0303263273090124,0.0,0.0,0.0,-0.0107322987169027,60.0,14.771059036254885,0.0,-7.545055069613228e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11138916015625,0.0,0.0,9.87310559139587e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,0.0001039685739669,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111755371094,0.0,0.0,7.679084228584543e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11114501953125,0.0,0.0,0.000103968566691,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,0.0004931818111799,287.24542236328125,294.1499938964844,297.3957214355469,295.6768493652344,298.9285888671875,297.5601806640625,288.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519694769755,1.1940595179282807e-08,0.0010519574861973,-0.0303263273090124,0.0,0.0,0.0,-0.0107322987169027,60.0,14.771059036254885,0.0,-7.545055069613228e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161499023437,0.0,0.0,9.830461931414902e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156921386719,0.0,0.0,0.0001035195164149,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1159362792969,0.0,0.0,7.645917503396049e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11590576171875,0.0,0.0,0.000103519509139,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160583496094,0.0,0.0,0.0004910516436211,287.2509460449219,294.1499938964844,297.3453063964844,295.64825439453125,298.9138488769531,297.5176086425781,288.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474260197952,1.1409279743190837e-08,0.0010474146110937,-0.0289358384907245,0.0,0.0,0.0,-0.0104689039289951,60.0,14.624295234680176,0.0,-7.480019093009106e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12091064453125,0.0,0.0,9.795244841370732e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,0.0001031486608553,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206970214844,0.0,0.0,7.618525705765933e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12066650390625,0.0,0.0,0.0001031486535794,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12078857421875,0.0,0.0,0.000489292491693,287.2564697265625,294.1499938964844,297.2953186035156,295.6199951171875,298.8988342285156,297.4750061035156,288.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436730226501,1.0970492958506384e-08,0.0010436619631946,-0.0277873780578374,0.0,0.0,0.0,-0.0102513758465647,60.0,14.487361907958984,0.0,-7.426520909348255e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,9.741167013999076e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12994384765625,0.0,0.0,0.0001025792007567,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,7.576465577585623e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,0.0001025791934807,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,0.0004865911905653,287.2674865722656,294.1499938964844,297.1969909667969,295.56475830078125,298.867919921875,297.3892822265625,288.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379091836512,1.0296726138392389e-08,0.0010378989391028,-0.0260236859321594,0.0,0.0,0.0,-0.009917352348566,60.0,14.240008354187012,0.0,-7.344747388060568e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,9.741167013999076e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12994384765625,0.0,0.0,0.0001025792007567,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,7.576465577585623e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,0.0001025791934807,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,0.0004865911905653,287.2674865722656,294.1499938964844,297.1969909667969,295.56475830078125,298.867919921875,297.3892822265625,288.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379091836512,1.0296726138392389e-08,0.0010378989391028,-0.0260236859321594,0.0,0.0,0.0,-0.009917352348566,60.0,14.240008354187012,0.0,-7.344747388060568e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,9.701646922621876e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,0.0001021630305331,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396484375,0.0,0.0,7.545727567048743e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396179199219,0.0,0.0,0.0001021630232571,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,0.0004846170777454,287.2784423828125,294.1499938964844,297.1014099121094,295.5115966796875,298.8358764648437,297.3039855957031,288.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336979757994,9.804335121543772e-09,0.0010336881969124,-0.0247346200048923,0.0,0.0,0.0,-0.0096732508391141,60.0,14.020918846130373,0.0,-7.285272829449242e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,9.701646922621876e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,0.0001021630305331,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396484375,0.0,0.0,7.545727567048743e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396179199219,0.0,0.0,0.0001021630232571,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,0.0004846170777454,287.2784423828125,294.1499938964844,297.1014099121094,295.5115966796875,298.8358764648437,297.3039855957031,288.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336979757994,9.804335121543772e-09,0.0010336881969124,-0.0247346200048923,0.0,0.0,0.0,-0.0096732508391141,60.0,14.020918846130373,0.0,-7.285272829449242e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,9.670641156844796e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,0.0001018365292111,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,7.521612133132294e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14910888671875,0.0,0.0,0.0001018365219351,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492614746094,0.0,0.0,0.0004830682883039,287.2894287109375,294.1499938964844,297.0093078613281,295.46112060546875,298.8031311035156,297.2189025878906,288.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303939925506,9.41803346421466e-09,0.0010303845629096,-0.0237232074141502,0.0,0.0,0.0,-0.009481742978096,60.0,13.818648338317873,0.0,-7.238781307705723e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,9.670641156844796e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,0.0001018365292111,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,7.521612133132294e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14910888671875,0.0,0.0,0.0001018365219351,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492614746094,0.0,0.0,0.0004830682883039,287.2894287109375,294.1499938964844,297.0093078613281,295.46112060546875,298.8031311035156,297.2189025878906,288.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303939925506,9.41803346421466e-09,0.0010303845629096,-0.0237232074141502,0.0,0.0,0.0,-0.009481742978096,60.0,13.818648338317873,0.0,-7.238781307705723e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,9.647396655054764e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,0.000101591751445,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,7.503532833652571e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585998535156,0.0,0.0,0.0001015917368931,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15875244140625,0.0,0.0,0.000481907161884,287.3003845214844,294.1499938964844,296.9213562011719,295.4138488769531,298.7695617675781,297.1346435546875,288.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279171401634,9.12842423872462e-09,0.001027907943353,-0.0229649096727371,0.0,0.0,0.0,-0.0093381702899932,60.0,13.635723114013672,0.0,-7.20402439924328e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,9.647396655054764e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,0.000101591751445,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,7.503532833652571e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585998535156,0.0,0.0,0.0001015917368931,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15875244140625,0.0,0.0,0.000481907161884,287.3003845214844,294.1499938964844,296.9213562011719,295.4138488769531,298.7695617675781,297.1346435546875,288.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279171401634,9.12842423872462e-09,0.001027907943353,-0.0229649096727371,0.0,0.0,0.0,-0.0093381702899932,60.0,13.635723114013672,0.0,-7.20402439924328e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16357421875,0.0,0.0,9.6381307230331e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16314697265625,0.0,0.0,0.0001014941735775,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16339111328125,0.0,0.0,7.496325997635722e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1633605957031,0.0,0.0,0.0001014941663015,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634826660156,0.0,0.0,0.000481444352772,287.3058776855469,294.1499938964844,296.879150390625,295.3916015625,298.7524108886719,297.0931701660156,288.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026929821819,9.012984136802515e-09,0.0010269208578392,-0.0226626340299844,0.0,0.0,0.0,-0.0092809414491057,60.0,13.551984786987305,0.0,-7.19019368489171e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,9.630126442061736e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679077148437,0.0,0.0,0.0001014098816085,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,7.490100688301027e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,0.0001014098743326,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1682434082031,0.0,0.0,0.0004810444952454,287.31134033203125,294.1499938964844,296.8382263183594,295.370361328125,298.7350769042969,297.0522155761719,288.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260767303407,8.913255911124907e-09,0.0010260677663609,-0.0224014967679977,0.0,0.0,0.0,-0.0092315012589097,60.0,13.472360610961914,0.0,-7.178255856388206e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778564453125,0.0,0.0,9.617787873139604e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,0.0001012799548334,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776428222656,0.0,0.0,7.480503700207919e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776428222656,0.0,0.0,0.0001012799402815,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777648925781,0.0,0.0,0.0004804281634278,287.3222961425781,294.1499938964844,296.7606201171875,295.33123779296875,298.6998291015625,296.97198486328125,288.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247620521113,8.759528213886371e-09,0.0010247533209621,-0.0219989512115716,0.0,0.0,0.0,-0.0091552911326289,60.0,13.324517250061035,0.0,-7.159873405271355e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778564453125,0.0,0.0,9.617787873139604e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,0.0001012799548334,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776428222656,0.0,0.0,7.480503700207919e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776428222656,0.0,0.0,0.0001012799402815,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777648925781,0.0,0.0,0.0004804281634278,287.3222961425781,294.1499938964844,296.7606201171875,295.33123779296875,298.6998291015625,296.97198486328125,288.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247620521113,8.759528213886371e-09,0.0010247533209621,-0.0219989512115716,0.0,0.0,0.0,-0.0091552911326289,60.0,13.324517250061035,0.0,-7.159873405271355e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,9.60978213697672e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,0.0001011956483125,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18719482421875,0.0,0.0,7.474276935681701e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871643066406,0.0,0.0,0.0001011956410366,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18731689453125,0.0,0.0,0.0004800282476935,287.3332824707031,294.1499938964844,296.68927001953125,295.2969970703125,298.66387939453125,296.8948059082031,288.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239089606329,8.659785777354045e-09,0.0010239003458991,-0.021737765520811,0.0,0.0,0.0,-0.0091058444231748,60.0,13.19312572479248,0.0,-7.14795902467813e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
