time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,9.60978213697672e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,0.0001011956483125,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18719482421875,0.0,0.0,7.474276935681701e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871643066406,0.0,0.0,0.0001011956410366,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18731689453125,0.0,0.0,0.0004800282476935,287.3332824707031,294.1499938964844,296.68927001953125,295.2969970703125,298.66387939453125,296.8948059082031,288.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239089606329,8.659785777354045e-09,0.0010239003458991,-0.021737765520811,0.0,0.0,0.0,-0.0091058444231748,60.0,13.19312572479248,0.0,-7.14795902467813e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19696044921875,0.0,0.0,9.605204104445876e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965637207031,0.0,0.0,0.0001011474450933,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19677734375,0.0,0.0,7.47071608202532e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967468261719,0.0,0.0,0.0001011474378174,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,0.0004797996080014,287.3442687988281,294.1499938964844,296.62481689453125,295.2682800292969,298.6274108886719,296.8214416503906,288.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234210640192,8.60275672920352e-09,0.0010234124492853,-0.0215884260833263,0.0,0.0,0.0,-0.0090775713324546,60.0,13.077868461608888,0.0,-7.141150604184078e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19696044921875,0.0,0.0,9.605204104445876e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965637207031,0.0,0.0,0.0001011474450933,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19677734375,0.0,0.0,7.47071608202532e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967468261719,0.0,0.0,0.0001011474378174,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,0.0004797996080014,287.3442687988281,294.1499938964844,296.62481689453125,295.2682800292969,298.6274108886719,296.8214416503906,288.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234210640192,8.60275672920352e-09,0.0010234124492853,-0.0215884260833263,0.0,0.0,0.0,-0.0090775713324546,60.0,13.077868461608888,0.0,-7.141150604184078e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,9.60329925874248e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061462402344,0.0,0.0,0.0001011273780022,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,7.469234697055072e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,0.0001011273707263,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064819335937,0.0,0.0,0.0004797044384758,287.3552551269531,294.1499938964844,296.5679626464844,295.2455749511719,298.59051513671875,296.7527160644531,288.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232180356979,8.579021937293874e-09,0.0010232094209641,-0.0215262714773416,0.0,0.0,0.0,-0.0090658050030469,60.0,12.978686332702637,0.0,-7.138318380839338e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,9.60329925874248e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061462402344,0.0,0.0,0.0001011273780022,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,7.469234697055072e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,0.0001011273707263,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064819335937,0.0,0.0,0.0004797044384758,287.3552551269531,294.1499938964844,296.5679626464844,295.2455749511719,298.59051513671875,296.7527160644531,288.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232180356979,8.579021937293874e-09,0.0010232094209641,-0.0215262714773416,0.0,0.0,0.0,-0.0090658050030469,60.0,12.978686332702637,0.0,-7.138318380839338e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,9.603152284398676e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.0,0.0,0.0001011258354992,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,7.469120464520529e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2111511230469,0.0,0.0,0.0001011258282233,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,0.0004796971043106,287.3607482910156,294.1499938964844,296.5426330566406,295.2366943359375,298.5719299316406,296.7204895019531,288.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232025524601,8.577196730641392e-09,0.0010231939377263,-0.0215214919298887,0.0,0.0,0.0,-0.009064900688827,60.0,12.93541145324707,0.0,-7.138100954762194e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,9.603407670510931e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,0.0001011285276035,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,7.469319098163396e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,0.0001011285203276,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,0.0004797098808921,287.36627197265625,294.1499938964844,296.5194396972656,295.22955322265625,298.5533447265625,296.6898193359375,288.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232297936454,8.580381738454435e-09,0.0010232211789116,-0.0215298328548669,0.0,0.0,0.0,-0.0090664802119135,60.0,12.896366119384766,0.0,-7.138481095125826e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,9.604677325114608e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0001011418935377,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,7.470306445611641e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,0.0001011418862617,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,0.0004797732981387,287.3773193359375,294.1499938964844,296.4798889160156,295.220703125,298.51611328125,296.6329040527344,288.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023364951834,8.596201972466133e-09,0.0010233563371002,-0.0215712618082761,0.0,0.0,0.0,-0.0090743219479918,60.0,12.82938003540039,0.0,-7.14036900717474e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,9.604677325114608e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0001011418935377,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,7.470306445611641e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,0.0001011418862617,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,0.0004797732981387,287.3773193359375,294.1499938964844,296.4798889160156,295.220703125,298.51611328125,296.6329040527344,288.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023364951834,8.596201972466133e-09,0.0010233563371002,-0.0215712618082761,0.0,0.0,0.0,-0.0090743219479918,60.0,12.82938003540039,0.0,-7.14036900717474e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.606667299522088e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,0.0001011628482956,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,7.471854041796178e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,0.0001011628410196,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,0.0004798726877197,287.38836669921875,294.1499938964844,296.45001220703125,295.2196350097656,298.4789733886719,296.5833740234375,288.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235769441351,8.620994584873642e-09,0.0010235683294013,-0.0216361843049526,0.0,0.0,0.0,-0.009086612612009,60.0,12.779233932495115,0.0,-7.143327707126448e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.606667299522088e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,0.0001011628482956,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,7.471854041796178e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,0.0001011628410196,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,0.0004798726877197,287.38836669921875,294.1499938964844,296.45001220703125,295.2196350097656,298.4789733886719,296.5833740234375,288.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235769441351,8.620994584873642e-09,0.0010235683294013,-0.0216361843049526,0.0,0.0,0.0,-0.009086612612009,60.0,12.779233932495115,0.0,-7.143327707126448e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,9.609119297238068e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,0.0001011886633932,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,7.473761070286855e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,0.0001011886561173,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,0.0004799951566383,287.3994445800781,294.1499938964844,296.4277648925781,295.2248229980469,298.442138671875,296.5416259765625,288.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238381801173,8.651545257976068e-09,0.0010238295653834,-0.0217161867767572,0.0,0.0,0.0,-0.0091017577797174,60.0,12.744833946228027,0.0,-7.146974922989102e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,9.609119297238068e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,0.0001011886633932,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,7.473761070286855e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,0.0001011886561173,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,0.0004799951566383,287.3994445800781,294.1499938964844,296.4277648925781,295.2248229980469,298.442138671875,296.5416259765625,288.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238381801173,8.651545257976068e-09,0.0010238295653834,-0.0217161867767572,0.0,0.0,0.0,-0.0091017577797174,60.0,12.744833946228027,0.0,-7.146974922989102e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,9.61333280429244e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,0.0001012330394587,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,7.477038161596283e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,0.0001012330321827,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549743652344,0.0,0.0,0.000480205664644,287.4105529785156,294.1499938964844,296.410400390625,295.2341613769531,298.4057006835937,296.5072937011719,288.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242871940135,8.704047260721381e-09,0.0010242784628644,-0.0218536686152219,0.0,0.0,0.0,-0.0091277854517102,60.0,12.724457740783691,0.0,-7.153244752089449e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,9.61333280429244e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,0.0001012330394587,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,7.477038161596283e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,0.0001012330321827,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549743652344,0.0,0.0,0.000480205664644,287.4105529785156,294.1499938964844,296.410400390625,295.2341613769531,298.4057006835937,296.5072937011719,288.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242871940135,8.704047260721381e-09,0.0010242784628644,-0.0218536686152219,0.0,0.0,0.0,-0.0091277854517102,60.0,12.724457740783691,0.0,-7.153244752089449e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,9.616655006539077e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,0.0001012680222629,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,7.47962185414508e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,0.0001012680149869,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,0.0004803715855814,287.4161071777344,294.1499938964844,296.4034423828125,295.2402648925781,298.3876342773437,296.491943359375,288.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246420279145,8.745436375079407e-09,0.00102463318035,-0.0219620484858751,0.0,0.0,0.0,-0.0091483071446418,60.0,12.71893310546875,0.0,-7.158189418987605e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,9.620276250643656e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,0.0001013061555568,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,7.482439104933292e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646484375,0.0,0.0,0.0001013061482808,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,0.0004805524949915,287.4216613769531,294.1499938964844,296.3975830078125,295.24725341796875,298.3695983886719,296.47705078125,288.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025028177537,8.790562056049112e-09,0.0010250194463878,-0.0220802146941423,0.0,0.0,0.0,-0.0091706803068518,60.0,12.714431762695312,0.0,-7.163581727809287e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,9.630534623283892e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743225097656,0.0,0.0,0.0001014141816995,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,7.490417192457244e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,0.0001014141744235,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,0.0004810649261344,287.43280029296875,294.1499938964844,296.388916015625,295.2637939453125,298.3340759277344,296.4532470703125,288.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261193383485,8.91836915428712e-09,0.0010261103743687,-0.0224148854613304,0.0,0.0,0.0,-0.0092340297996997,60.0,12.717408180236816,0.0,-7.178867633683694e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,9.630534623283892e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743225097656,0.0,0.0,0.0001014141816995,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,7.490417192457244e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,0.0001014141744235,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,0.0004810649261344,287.43280029296875,294.1499938964844,296.388916015625,295.2637939453125,298.3340759277344,296.4532470703125,288.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261193383485,8.91836915428712e-09,0.0010261103743687,-0.0224148854613304,0.0,0.0,0.0,-0.0092340297996997,60.0,12.717408180236816,0.0,-7.178867633683694e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,9.644006058806552e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,0.0001015560410451,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,7.50089529901743e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0001015560337691,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,0.0004817378357984,287.4440002441406,294.1499938964844,296.3840637207031,295.28338623046875,298.2992248535156,296.4354553222656,288.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275548556819,9.086212671149951e-09,0.0010275457752868,-0.0228543803095817,0.0,0.0,0.0,-0.0093172378838062,60.0,12.73286247253418,0.0,-7.19896533496467e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,9.644006058806552e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,0.0001015560410451,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,7.50089529901743e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0001015560337691,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,0.0004817378357984,287.4440002441406,294.1499938964844,296.3840637207031,295.28338623046875,298.2992248535156,296.4354553222656,288.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275548556819,9.086212671149951e-09,0.0010275457752868,-0.0228543803095817,0.0,0.0,0.0,-0.0093172378838062,60.0,12.73286247253418,0.0,-7.19896533496467e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.660299838287756e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,0.0001017276226775,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,7.513568561989814e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,0.0001017276154016,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0004825517826247,287.4552307128906,294.1499938964844,296.3826599121094,295.3056945800781,298.2650146484375,296.4224548339844,288.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292910737916,9.289227165254488e-09,0.0010292818769812,-0.0233859531581401,0.0,0.0,0.0,-0.009417881257832,60.0,12.758630752563477,0.0,-7.223312792348224e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.660299838287756e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,0.0001017276226775,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,7.513568561989814e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,0.0001017276154016,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0004825517826247,287.4552307128906,294.1499938964844,296.3826599121094,295.3056945800781,298.2650146484375,296.4224548339844,288.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292910737916,9.289227165254488e-09,0.0010292818769812,-0.0233859531581401,0.0,0.0,0.0,-0.009417881257832,60.0,12.758630752563477,0.0,-7.223312792348224e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.679248614702374e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0001019271585391,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,7.528306014137343e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,0.0001019271585391,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,0.0004834982973989,287.46649169921875,294.1499938964844,296.3843688964844,295.3303527832031,298.2314453125,296.4136047363281,288.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313100647181,9.52531209463814e-09,0.001031300635077,-0.0240040924400091,0.0,0.0,0.0,-0.0095349187031388,60.0,12.793569564819336,0.0,-7.25167765835977e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.679248614702374e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0001019271585391,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,7.528306014137343e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,0.0001019271585391,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,0.0004834982973989,287.46649169921875,294.1499938964844,296.3843688964844,295.3303527832031,298.2314453125,296.4136047363281,288.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313100647181,9.52531209463814e-09,0.001031300635077,-0.0240040924400091,0.0,0.0,0.0,-0.0095349187031388,60.0,12.793569564819336,0.0,-7.25167765835977e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.688866703072564e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0001020284471451,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.535787153756246e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,0.0001020284398691,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,0.000483978743432,287.4721374511719,294.1499938964844,296.3862609863281,295.3434753417969,298.21466064453125,296.4089660644531,288.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323347523808,9.645149567916178e-09,0.0010323250899091,-0.0243178531527519,0.0,0.0,0.0,-0.0095943268388509,60.0,12.81103801727295,0.0,-7.266096702096547e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.699726069811732e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.0001021427960949,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,7.54423308535479e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,0.0001021427960949,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,0.0004845211806241,287.477783203125,294.1499938964844,296.3887939453125,295.3570251464844,298.1979675292969,296.4053649902344,288.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780447562945938e-09,0.0010334828402847,-0.0246720816940069,0.0,0.0,0.0,-0.0096614034846425,60.0,12.831233024597168,0.0,-7.282393710283942e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,9.723259427119046e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0001023906152113,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,7.56253648432903e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,0.0001023906079353,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0004856967425439,287.4891052246094,294.1499938964844,296.39556884765625,295.3853454589844,298.1656494140625,296.40350341796875,288.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359986918047,1.0073655687392602e-08,0.0010359885636717,-0.0254397112876176,0.0,0.0,0.0,-0.009806752204895,60.0,12.88209342956543,0.0,-7.317773764725646e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,9.723259427119046e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0001023906152113,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,7.56253648432903e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,0.0001023906079353,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0004856967425439,287.4891052246094,294.1499938964844,296.39556884765625,295.3853454589844,298.1656494140625,296.40350341796875,288.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359986918047,1.0073655687392602e-08,0.0010359885636717,-0.0254397112876176,0.0,0.0,0.0,-0.009806752204895,60.0,12.88209342956543,0.0,-7.317773764725646e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.747703006723896e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,0.0001026480167638,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.581548561574891e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0001026480167638,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0004869177355431,287.50048828125,294.1499938964844,296.4043884277344,295.4149475097656,298.1341247558594,296.4051208496094,288.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386031353846,1.0378206738437257e-08,0.0010385927744209,-0.026236992329359,0.0,0.0,0.0,-0.009957730770111,60.0,12.939423561096191,0.0,-7.354612563403863e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.747703006723896e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,0.0001026480167638,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.581548561574891e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0001026480167638,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0004869177355431,287.50048828125,294.1499938964844,296.4043884277344,295.4149475097656,298.1341247558594,296.4051208496094,288.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386031353846,1.0378206738437257e-08,0.0010385927744209,-0.026236992329359,0.0,0.0,0.0,-0.009957730770111,60.0,12.939423561096191,0.0,-7.354612563403863e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.772824705578388e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0001029125633067,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.60108741815202e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,0.0001029125560307,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0004881726054009,287.51190185546875,294.1499938964844,296.41485595703125,295.44549560546875,298.10321044921875,296.4090881347656,288.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412796400487,1.0691205254431681e-08,0.0010412689298391,-0.0270563326776027,0.0,0.0,0.0,-0.0101128965616226,60.0,13.000823974609377,0.0,-7.392570466890902e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.772824705578388e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0001029125633067,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.60108741815202e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,0.0001029125560307,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0004881726054009,287.51190185546875,294.1499938964844,296.41485595703125,295.44549560546875,298.10321044921875,296.4090881347656,288.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412796400487,1.0691205254431681e-08,0.0010412689298391,-0.0270563326776027,0.0,0.0,0.0,-0.0101128965616226,60.0,13.000823974609377,0.0,-7.392570466890902e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.798391693038866e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0001031817955663,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.620972610311583e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0001031817882903,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004894497687928,287.5233459472656,294.1499938964844,296.4266052246094,295.4765930175781,298.07275390625,296.4149475097656,288.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009754885549228e-08,0.0010439925827085,-0.0278901513665914,0.0,0.0,0.0,-0.0102708144113421,60.0,13.065279960632324,0.0,-7.431300730331716e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.798391693038866e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0001031817955663,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.620972610311583e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0001031817882903,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004894497687928,287.5233459472656,294.1499938964844,296.4266052246094,295.4765930175781,298.07275390625,296.4149475097656,288.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009754885549228e-08,0.0010439925827085,-0.0278901513665914,0.0,0.0,0.0,-0.0102708144113421,60.0,13.065279960632324,0.0,-7.431300730331716e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.811198833631352e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0001033166627166,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.630934123881161e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0001033166554407,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,0.0004900895291939,287.5290832519531,294.1499938964844,296.432861328125,295.4922180175781,298.0577392578125,296.4187927246094,288.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.116933034950307e-08,0.0010453588329255,-0.0283078234642744,0.0,0.0,0.0,-0.0103499311953783,60.0,13.098896980285645,0.0,-7.450740469039374e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.82388446573168e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0001034502492984,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.640801050001755e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0001034502420225,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,0.0004907231777906,287.53485107421875,294.1499938964844,296.4393005371094,295.50787353515625,298.0429077148437,296.4231872558594,288.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327388804716064e-08,0.0010467102983966,-0.0287215132266283,0.0,0.0,0.0,-0.010428287088871,60.0,13.132935523986816,0.0,-7.47002033563149e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.848944318946452e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0001037141410051,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.66029188525863e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0001037141337292,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,0.0004919749917462,287.5463562011719,294.1499938964844,296.4525451660156,295.5390319824219,298.0136413574219,296.4329528808594,288.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639619046377447e-08,0.0010493785375729,-0.0295386780053377,0.0,0.0,0.0,-0.0105830645188689,60.0,13.201742172241213,0.0,-7.508180033255486e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.848944318946452e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0001037141410051,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.66029188525863e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0001037141337292,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,0.0004919749917462,287.5463562011719,294.1499938964844,296.4525451660156,295.5390319824219,298.0136413574219,296.4329528808594,288.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639619046377447e-08,0.0010493785375729,-0.0295386780053377,0.0,0.0,0.0,-0.0105830645188689,60.0,13.201742172241213,0.0,-7.508180033255486e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
