time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.872789814835414e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0001039652488543,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,7.678838301217183e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.0001039652415784,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0004931660951115,287.5578918457031,294.1499938964844,296.4660339355469,295.5696716308594,297.9852294921875,296.4442443847656,288.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936722721372917e-08,0.0010519188363105,-0.0303161982446908,0.0,0.0,0.0,-0.0107303513213992,60.0,13.270546913146973,0.0,-7.544580427065739e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.872789814835414e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0001039652488543,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,7.678838301217183e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.0001039652415784,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0004931660951115,287.5578918457031,294.1499938964844,296.4660339355469,295.5696716308594,297.9852294921875,296.4442443847656,288.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936722721372917e-08,0.0010519188363105,-0.0303161982446908,0.0,0.0,0.0,-0.0107303513213992,60.0,13.270546913146973,0.0,-7.544580427065739e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.89553882391192e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0001042047952068,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,7.696531247347593e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,0.0001042047952068,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0004943024250678,287.5694885253906,294.1499938964844,296.4793701171875,295.5993957519531,297.9577331542969,296.4566650390625,288.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054355292581,1.2220157330489201e-08,0.0010543430689722,-0.031057896092534,0.0,0.0,0.0,-0.0108708646148443,60.0,13.338841438293455,0.0,-7.579388494605156e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.89553882391192e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0001042047952068,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,7.696531247347593e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,0.0001042047952068,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0004943024250678,287.5694885253906,294.1499938964844,296.4793701171875,295.5993957519531,297.9577331542969,296.4566650390625,288.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054355292581,1.2220157330489201e-08,0.0010543430689722,-0.031057896092534,0.0,0.0,0.0,-0.0108708646148443,60.0,13.338841438293455,0.0,-7.579388494605156e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.907174535328522e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,0.000104327329609,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,7.705581811023876e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,0.0001043273223331,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004948836867697,287.57598876953125,294.1499938964844,296.4866638183594,295.61553955078125,297.9428405761719,296.4637145996094,288.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555949993431,1.2365134693936852e-08,0.001055582659319,-0.0314372554421424,0.0,0.0,0.0,-0.0109427347779273,60.0,13.375288009643556,0.0,-7.597223827815469e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.916308044921608e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0001044235104927,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,7.712685328442603e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,0.0001044235032168,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,0.0004953399184159,287.58111572265625,294.1499938964844,296.4922180175781,295.6278991699219,297.93115234375,296.4692687988281,288.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565685806795,1.2478936994853033e-08,0.0010565561242401,-0.0317350327968597,0.0,0.0,0.0,-0.010999153368175,60.0,13.40392017364502,0.0,-7.611238572735601e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.927101200446486e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0001045371682266,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,7.721080328337848e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0001045371609507,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,0.0004958790377713,287.5869445800781,294.1499938964844,296.4983215332031,295.6415710449219,297.9177551269531,296.4755554199219,288.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577202774584,1.2613415201201406e-08,0.0010577077046036,-0.03208689391613,0.0,0.0,0.0,-0.0110658286139369,60.0,13.437142372131348,0.0,-7.627815534760884e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.93668072624132e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.000104638042103,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,7.728530908934772e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.000104638034827,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0004963575629517,287.5927429199219,294.1499938964844,296.5041809082031,295.65478515625,297.9046325683594,296.4817199707031,288.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587386786937,1.2732767729062289e-08,0.0010587259894236,-0.0323991775512695,0.0,0.0,0.0,-0.0111249852925539,60.0,13.468031883239746,0.0,-7.642544375130458e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.954021516023204e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0001048206540872,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,7.742018351564184e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0001048206468112,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0004972238093614,287.6044311523437,294.1499938964844,296.51495361328125,295.6797180175781,297.87908935546875,296.4931335449219,288.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605889838188,1.2948836669579578e-08,0.0010605760617181,-0.0329644866287708,0.0,0.0,0.0,-0.0112321125343441,60.0,13.524715423583984,0.0,-7.669243018426641e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.954021516023204e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0001048206540872,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,7.742018351564184e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0001048206468112,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0004972238093614,287.6044311523437,294.1499938964844,296.51495361328125,295.6797180175781,297.87908935546875,296.4931335449219,288.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605889838188,1.2948836669579578e-08,0.0010605760617181,-0.0329644866287708,0.0,0.0,0.0,-0.0112321125343441,60.0,13.524715423583984,0.0,-7.669243018426641e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.96927046799101e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,0.0001049812271958,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.753878162475303e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0001049812199198,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,0.0004979855148121,287.6161193847656,294.1499938964844,296.5241394042969,295.7022705078125,297.85430908203125,296.50323486328125,288.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138827803516053e-08,0.0010622014524415,-0.0334615372121334,0.0,0.0,0.0,-0.011326303705573,60.0,13.574610710144045,0.0,-7.692757719723886e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.96927046799101e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,0.0001049812271958,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.753878162475303e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0001049812199198,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,0.0004979855148121,287.6161193847656,294.1499938964844,296.5241394042969,295.7022705078125,297.85430908203125,296.50323486328125,288.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138827803516053e-08,0.0010622014524415,-0.0334615372121334,0.0,0.0,0.0,-0.011326303705573,60.0,13.574610710144045,0.0,-7.692757719723886e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.98286486719735e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,0.0001051243889378,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,7.764452311675996e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,0.0001051243816618,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,0.0004986645653843,287.6278381347656,294.1499938964844,296.5313720703125,295.7221374511719,297.8300170898437,296.51220703125,288.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.330821675082916e-08,0.0010636503575369,-0.0339046716690063,0.0,0.0,0.0,-0.011410279199481,60.0,13.619494438171388,0.0,-7.713752836480128e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.98286486719735e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,0.0001051243889378,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,7.764452311675996e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,0.0001051243816618,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,0.0004986645653843,287.6278381347656,294.1499938964844,296.5313720703125,295.7221374511719,297.8300170898437,296.51220703125,288.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.330821675082916e-08,0.0010636503575369,-0.0339046716690063,0.0,0.0,0.0,-0.011410279199481,60.0,13.619494438171388,0.0,-7.713752836480128e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.99412004603073e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,0.0001052429070114,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,7.773205288685858e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,0.0001052428997354,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.0004992267931811,287.6395568847656,294.1499938964844,296.53631591796875,295.73895263671875,297.80615234375,296.5196228027344,289.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448446800623516e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.657296180725098,0.0,-7.731156159707099e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.99412004603073e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,0.0001052429070114,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,7.773205288685858e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,0.0001052428997354,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.0004992267931811,287.6395568847656,294.1499938964844,296.53631591796875,295.73895263671875,297.80615234375,296.5196228027344,289.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448446800623516e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.657296180725098,0.0,-7.731156159707099e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,9.999710164265708e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,0.0001053017767844,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,7.777554128551856e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0001053017695085,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0004995060735382,287.6454162597656,294.1499938964844,296.5378112792969,295.7460632324219,297.7942199707031,296.52349853515625,289.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654454817995,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.676712989807127,0.0,-7.739808438600448e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0001000378470052,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,0.0001053446831065,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.780722808092833e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,0.0001053446758305,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0004997095675207,287.6512756347656,294.1499938964844,296.5386047363281,295.7522888183594,297.7824401855469,296.5264892578125,289.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866918944876e-08,0.0010658756364136,-0.0345865152776241,0.0,0.0,0.0,-0.0115394769236445,60.0,13.691505432128906,0.0,-7.746116637008529e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0001001002965494,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,0.0001054104432114,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,7.785580237396061e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,0.0001054104359354,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,0.0005000215023756,287.6630249023437,294.1499938964844,296.5378723144531,295.7618408203125,297.7592468261719,296.5294189453125,289.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.710026741027832,0.0,-7.7557906763559e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0001001002965494,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,0.0001054104432114,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,7.785580237396061e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,0.0001054104359354,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,0.0005000215023756,287.6630249023437,294.1499938964844,296.5378723144531,295.7618408203125,297.7592468261719,296.5294189453125,289.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.710026741027832,0.0,-7.7557906763559e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,0.0001001452983473,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0001054578315233,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,7.789079973008484e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0001054578242474,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,0.000500246300362,287.6747741699219,294.1499938964844,296.53375244140625,295.7672119140625,297.7364501953125,296.5290832519531,289.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.717618942260742,0.0,-7.762765363850124e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,0.0001001452983473,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0001054578315233,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,7.789079973008484e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0001054578242474,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,0.000500246300362,287.6747741699219,294.1499938964844,296.53375244140625,295.7672119140625,297.7364501953125,296.5290832519531,289.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.717618942260742,0.0,-7.762765363850124e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,0.0001001751224976,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,0.0001054892345564,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,7.791399548295885e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0001054892272804,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,0.0005003953119739,287.6865234375,294.1499938964844,296.5259094238281,295.7680358886719,297.7138366699219,296.5259094238281,289.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.715855598449709,0.0,-7.767389575974448e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,0.0001001751224976,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,0.0001054892345564,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,7.791399548295885e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0001054892272804,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,0.0005003953119739,287.6865234375,294.1499938964844,296.5259094238281,295.7680358886719,297.7138366699219,296.5259094238281,289.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.715855598449709,0.0,-7.767389575974448e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0001001890632323,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,0.0001055039174389,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,7.79248439357616e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,0.0001055039101629,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0005004649283364,287.69403076171875,294.1499938964844,296.5187683105469,295.7660217285156,297.6994323730469,296.5232849121094,289.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.712650299072266,0.0,-7.769552468062103e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,0.0001001888813334,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,0.000105503728264,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,7.792469841660932e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,0.000105503720988,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,0.0005004640552215,287.6982727050781,294.1499938964844,296.51397705078125,295.76397705078125,297.69140625,296.5194702148437,289.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757054162510942e-08,0.001067487290129,-0.0350787714123725,0.0,0.0,0.0,-0.0116327814757823,60.0,13.703261375427246,0.0,-7.769524046352674e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,0.0001001929413178,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0001055079992511,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,7.792785618221387e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0001055079992511,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0005004843114875,287.7041320800781,294.1499938964844,296.50634765625,295.7599792480469,297.6802062988281,296.5159606933594,289.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762112338611132e-08,0.0010675293160602,-0.0350920036435127,0.0,0.0,0.0,-0.0116352830082178,60.0,13.6959810256958,0.0,-7.770153587216555e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,0.0001001908531179,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,0.0001055058019119,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,7.79262263677083e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,0.0001055057946359,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,0.0005004738923162,287.71002197265625,294.1499938964844,296.4975891113281,295.754638671875,297.6690368652344,296.51080322265625,289.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.683099746704102,0.0,-7.769829579729048e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,0.0001001802593236,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,0.0001054946478689,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,7.791798998368904e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0001054946405929,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,0.0005004209815524,287.7217712402344,294.1499938964844,296.47637939453125,295.7396545410156,297.64666748046875,296.49658203125,289.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274552419781,60.0,13.645668983459473,0.0,-7.768186804923971e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,0.0001001802593236,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,0.0001054946478689,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,7.791798998368904e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0001054946405929,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,0.0005004209815524,287.7217712402344,294.1499938964844,296.47637939453125,295.7396545410156,297.64666748046875,296.49658203125,289.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274552419781,60.0,13.645668983459473,0.0,-7.768186804923971e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0001001589334919,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,0.0001054721869877,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,7.79014008003287e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0001054721797117,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,0.0005003144033253,287.7334899902344,294.1499938964844,296.45001220703125,295.7186889648437,297.624267578125,296.47833251953125,289.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973734620724e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.597110748291016,0.0,-7.764879939031746e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0001001589334919,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,0.0001054721869877,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,7.79014008003287e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0001054721797117,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,0.0005003144033253,287.7334899902344,294.1499938964844,296.45001220703125,295.7186889648437,297.624267578125,296.47833251953125,289.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973734620724e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.597110748291016,0.0,-7.764879939031746e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,0.000100147924968,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,0.0001054605963872,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,7.789284427417442e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0001054605891113,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0005002594552934,287.7452392578125,294.1499938964844,296.41998291015625,295.69158935546875,297.60174560546875,296.4559326171875,289.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706023871407073e-08,0.0010670501505956,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.535825729370115,0.0,-7.763173215380449e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,0.000100147924968,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,0.0001054605963872,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,7.789284427417442e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0001054605891113,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0005002594552934,287.7452392578125,294.1499938964844,296.41998291015625,295.69158935546875,297.60174560546875,296.4559326171875,289.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706023871407073e-08,0.0010670501505956,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.535825729370115,0.0,-7.763173215380449e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,0.0001001653654384,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,0.0001054789609042,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,7.790640665916726e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0001054789609042,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,0.0005003465921618,287.7569885253906,294.1499938964844,296.38818359375,295.6588439941406,297.5789794921875,296.42974853515625,289.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.462785720825195,0.0,-7.765877541032752e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,0.0001001653654384,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,0.0001054789609042,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,7.790640665916726e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0001054789609042,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,0.0005003465921618,287.7569885253906,294.1499938964844,296.38818359375,295.6588439941406,297.5789794921875,296.42974853515625,289.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.462785720825195,0.0,-7.765877541032752e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,0.0001001929194899,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,0.0001055079774232,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,7.792783435434103e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.0001055079701473,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,0.0005004841950722,287.7628479003906,294.1499938964844,296.37164306640625,295.6404724121094,297.5674133300781,296.4146423339844,289.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762083916901702e-08,0.0010675279190763,-0.0350919291377067,0.0,0.0,0.0,-0.0116352634504437,60.0,13.41991138458252,0.0,-7.770150745045613e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0001002095887088,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,0.0001055255343089,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,7.79408001108095e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,0.000105525527033,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.0005005674902349,287.7687072753906,294.1499938964844,296.354736328125,295.620849609375,297.55596923828125,296.4007568359375,289.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782856633781648e-08,0.0010677056852728,-0.0351462662220001,0.0,0.0,0.0,-0.0116455629467964,60.0,13.38046169281006,0.0,-7.772736410061044e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,0.0001002839780994,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,0.0001056038672686,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,7.799865852575749e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0001056038599926,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,0.0005009390879422,287.78045654296875,294.1499938964844,296.3197631835937,295.5780334472656,297.53271484375,296.3694763183594,289.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875544269126294e-08,0.0010684980079531,-0.0353887043893337,0.0,0.0,0.0,-0.0116915106773376,60.0,13.289946556091309,0.0,-7.784280597888937e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
