time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,0.0001002839780994,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,0.0001056038672686,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,7.799865852575749e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0001056038599926,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,0.0005009390879422,287.78045654296875,294.1499938964844,296.3197631835937,295.5780334472656,297.53271484375,296.3694763183594,289.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875544269126294e-08,0.0010684980079531,-0.0353887043893337,0.0,0.0,0.0,-0.0116915106773376,60.0,13.289946556091309,0.0,-7.784280597888937e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0001003829675028,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0001057081026374,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,7.807565270923078e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,0.0001057081026374,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,0.0005014335620217,287.7922058105469,294.1499938964844,296.283447265625,295.5308532714844,297.5091552734375,296.336181640625,289.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998878500842693e-08,0.0010695521486923,-0.035711295902729,0.0,0.0,0.0,-0.0117526492103934,60.0,13.19252109527588,0.0,-7.799655321605314e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0001003829675028,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0001057081026374,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,7.807565270923078e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,0.0001057081026374,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,0.0005014335620217,287.7922058105469,294.1499938964844,296.283447265625,295.5308532714844,297.5091552734375,296.336181640625,289.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998878500842693e-08,0.0010695521486923,-0.035711295902729,0.0,0.0,0.0,-0.0117526492103934,60.0,13.19252109527588,0.0,-7.799655321605314e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0001005059239105,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0001058375855791,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,7.817128789611161e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0001058375855791,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0005020477692596,287.8039855957031,294.1499938964844,296.2459411621094,295.47967529296875,297.4852600097656,296.3008728027344,289.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152083060992028e-08,0.0010708619374781,-0.0361119993031024,0.0,0.0,0.0,-0.0118285985663533,60.0,13.088257789611816,0.0,-7.818775316081884e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0001005059239105,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0001058375855791,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,7.817128789611161e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0001058375855791,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0005020477692596,287.8039855957031,294.1499938964844,296.2459411621094,295.47967529296875,297.4852600097656,296.3008728027344,289.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152083060992028e-08,0.0010708619374781,-0.0361119993031024,0.0,0.0,0.0,-0.0118285985663533,60.0,13.088257789611816,0.0,-7.818775316081884e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,0.0001006029560812,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.0001059397691278,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,7.824675412848592e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,0.0001059397618519,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.000502532464452,287.8124694824219,294.1499938964844,296.2182312011719,295.44061279296875,297.46795654296875,296.2748413085937,289.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272983683838449e-08,0.001071895705536,-0.0364281982183456,0.0,0.0,0.0,-0.0118885338306427,60.0,13.010908126831056,0.0,-7.833879323015935e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,0.0001006508100545,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0001059901624103,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,7.828397792764008e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0001059901551343,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,0.0005027714651077,287.8157653808594,294.1499938964844,296.20733642578125,295.4249572753906,297.4610595703125,296.2640380859375,289.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332607101152917e-08,0.0010724054882302,-0.0365841314196586,0.0,0.0,0.0,-0.0119180921465158,60.0,12.978354454040527,0.0,-7.841333626856797e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,0.000100725039374,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,0.0001060683280229,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,7.834171265130863e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.0001060683280229,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,0.0005031423061154,287.8216552734375,294.1499938964844,296.18768310546875,295.3964233398437,297.4489440917969,296.2455139160156,289.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425100225423648e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,12.922988891601562,0.0,-7.852904815308649e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,0.0001008160688797,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,0.0001061641814885,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,7.841250771889463e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,0.0001061641814885,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,0.0005035969661548,287.8275451660156,294.1499938964844,296.16778564453125,295.3671264648437,297.4365539550781,296.2259521484375,289.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538514392370416e-08,0.0010741667356342,-0.0371226258575916,0.0,0.0,0.0,-0.0120201716199517,60.0,12.86377239227295,0.0,-7.86710430134008e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,0.0001010000123642,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,0.0001063578893081,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,7.855558214941993e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,0.0001063578820321,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.00050451583229,287.83935546875,294.1499938964844,296.1274719238281,295.3065795898437,297.4117126464844,296.1867370605469,289.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767710609930873e-08,0.0010761256562545,-0.0377219840884208,0.0,0.0,0.0,-0.0121337892487645,60.0,12.744514465332031,0.0,-7.895838649574216e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,0.0001010000123642,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,0.0001063578893081,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,7.855558214941993e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,0.0001063578820321,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.00050451583229,287.83935546875,294.1499938964844,296.1274719238281,295.3065795898437,297.4117126464844,296.1867370605469,289.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767710609930873e-08,0.0010761256562545,-0.0377219840884208,0.0,0.0,0.0,-0.0121337892487645,60.0,12.744514465332031,0.0,-7.895838649574216e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.0001011986241792,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0001065670294337,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,7.871005072956905e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,0.0001065670294337,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,0.0005055079236626,287.8511657714844,294.1499938964844,296.08648681640625,295.2437438964844,297.3865661621094,296.1465759277344,289.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015171328514043e-08,0.0010782413883134,-0.0383690595626831,0.0,0.0,0.0,-0.0122564639896154,60.0,12.621573448181152,0.0,-7.926922052092777e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.0001011986241792,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0001065670294337,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,7.871005072956905e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,0.0001065670294337,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,0.0005055079236626,287.8511657714844,294.1499938964844,296.08648681640625,295.2437438964844,297.3865661621094,296.1465759277344,289.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015171328514043e-08,0.0010782413883134,-0.0383690595626831,0.0,0.0,0.0,-0.0122564639896154,60.0,12.621573448181152,0.0,-7.926922052092777e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,0.0001014169320114,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,0.0001067969278665,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,7.887984975241125e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0001067969205905,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,0.0005065984441898,287.863037109375,294.1499938964844,296.0450134277344,295.1790771484375,297.3607788085937,296.1049194335937,289.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.5287186627688243e-08,0.0010805677156895,-0.0390802919864654,0.0,0.0,0.0,-0.0123913157731294,60.0,12.492073059082031,0.0,-7.961160264358116e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,0.0001014169320114,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,0.0001067969278665,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,7.887984975241125e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0001067969205905,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,0.0005065984441898,287.863037109375,294.1499938964844,296.0450134277344,295.1790771484375,297.3607788085937,296.1049194335937,289.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.5287186627688243e-08,0.0010805677156895,-0.0390802919864654,0.0,0.0,0.0,-0.0123913157731294,60.0,12.492073059082031,0.0,-7.961160264358116e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,0.0001016344394884,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0001070259677362,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,7.904902304289863e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0001070259677362,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.0005076849483884,287.8749084472656,294.1499938964844,296.003173828125,295.1129455566406,297.3348693847656,296.063232421875,289.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558196508891342e-08,0.0010828843805938,-0.0397888384759426,0.0,0.0,0.0,-0.0125256637111306,60.0,12.362353324890137,0.0,-7.995345185918269e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,0.0001016344394884,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0001070259677362,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,7.904902304289863e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0001070259677362,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.0005076849483884,287.8749084472656,294.1499938964844,296.003173828125,295.1129455566406,297.3348693847656,296.063232421875,289.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558196508891342e-08,0.0010828843805938,-0.0397888384759426,0.0,0.0,0.0,-0.0125256637111306,60.0,12.362353324890137,0.0,-7.995345185918269e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,0.0001017495815176,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,0.0001071472142939,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,7.9138575529214e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,0.0001071472142939,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,0.0005082600982859,287.8808288574219,294.1499938964844,295.9821472167969,295.0794677734375,297.3216857910156,296.0419921875,289.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967841595411,60.0,12.295157432556152,0.0,-8.013470420564772e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,0.0001018632829072,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,0.0001072669474524,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,7.922700751805678e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,0.0001072669474524,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,0.0005088280304335,287.88677978515625,294.1499938964844,295.96112060546875,295.0457763671875,297.308349609375,296.0206604003906,289.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.5843331979681352e-08,0.0010853230487555,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.227339744567873,0.0,-8.031390308360643e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,0.0001020881536533,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,0.0001075037507689,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,7.940190698718652e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,0.0001075037507689,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,0.0005099513218738,287.8987121582031,294.1499938964844,295.9189758300781,294.9779968261719,297.2812805175781,295.9779357910156,289.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123520296673632e-08,0.0010877185268327,-0.0412666574120521,0.0,0.0,0.0,-0.0128059200942516,60.0,12.09009838104248,0.0,-8.066889733981952e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,0.0001020881536533,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,0.0001075037507689,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,7.940190698718652e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,0.0001075037507689,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,0.0005099513218738,287.8987121582031,294.1499938964844,295.9189758300781,294.9779968261719,297.2812805175781,295.9779357910156,289.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123520296673632e-08,0.0010877185268327,-0.0412666574120521,0.0,0.0,0.0,-0.0128059200942516,60.0,12.09009838104248,0.0,-8.066889733981952e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.000102316327684,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,0.0001077440319932,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,7.957937486935407e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,0.0001077440247172,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,0.0005110910860821,287.9106140136719,294.1499938964844,295.8768920898437,294.9100646972656,297.2543334960937,295.935302734375,289.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901677887886,1.6407826208819642e-08,0.0010901513742282,-0.0420097634196281,0.0,0.0,0.0,-0.0129468711093068,60.0,11.953619003295898,0.0,-8.10298956821498e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.000102316327684,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,0.0001077440319932,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,7.957937486935407e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,0.0001077440247172,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,0.0005110910860821,287.9106140136719,294.1499938964844,295.8768920898437,294.9100646972656,297.2543334960937,295.935302734375,289.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901677887886,1.6407826208819642e-08,0.0010901513742282,-0.0420097634196281,0.0,0.0,0.0,-0.0129468711093068,60.0,11.953619003295898,0.0,-8.10298956821498e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.0001025295860017,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,0.0001079686044249,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,7.974524487508461e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,0.000107968597149,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,0.0005121564026921,287.92254638671875,294.1499938964844,295.83502197265625,294.8423156738281,297.22686767578125,295.89263916015625,289.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924383532255,1.6673547875711847e-08,0.0010924217058345,-0.0427042357623577,0.0,0.0,0.0,-0.0130785908550024,60.0,11.814529418945312,0.0,-8.136803586467067e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.0001025295860017,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,0.0001079686044249,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,7.974524487508461e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,0.000107968597149,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,0.0005121564026921,287.92254638671875,294.1499938964844,295.83502197265625,294.8423156738281,297.22686767578125,295.89263916015625,289.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924383532255,1.6673547875711847e-08,0.0010924217058345,-0.0427042357623577,0.0,0.0,0.0,-0.0130785908550024,60.0,11.814529418945312,0.0,-8.136803586467067e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,0.0001027004545903,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,0.0001081485315808,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,7.987814024090767e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.0001081485315808,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,0.0005130099016241,287.9320983886719,294.1499938964844,295.8017578125,294.78857421875,297.2049255371094,295.8584899902344,289.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942608350887,1.6886451348341325e-08,0.0010942439548671,-0.0432606227695941,0.0,0.0,0.0,-0.0131841460242867,60.0,11.702860832214355,0.0,-8.163946318973103e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,0.0001027328835334,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.0001081826776498,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,7.990335870999843e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0001081826776498,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,0.0005131718935444,287.9344787597656,294.1499938964844,295.7934875488281,294.7752380371094,297.1992492675781,295.8501892089844,289.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946062393486,1.6926852808296644e-08,0.0010945893591269,-0.0433662012219429,0.0,0.0,0.0,-0.0132041741162538,60.0,11.674782752990724,0.0,-8.169102017063778e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,0.0001028327023959,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.0001082877934095,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,7.998100045369938e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0001082877934095,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,0.0005136705003678,287.9404602050781,294.1499938964844,295.7728881835937,294.7420654296875,297.18536376953125,295.8289489746094,289.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956679470837,1.705122798512093e-08,0.0010956508340314,-0.0436912141740322,0.0,0.0,0.0,-0.0132658220827579,60.0,11.604676246643066,0.0,-8.184984778836225e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,0.0001029192499117,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0001083789320546,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,8.00483176135458e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,0.0001083789320546,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,0.0005141028086654,287.9464416503906,294.1499938964844,295.75244140625,294.709228515625,297.1713256835937,295.8080139160156,289.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965896071866,1.7159067056127242e-08,0.0010965724941343,-0.0439729988574981,0.0,0.0,0.0,-0.0133192799985408,60.0,11.534310340881348,0.0,-8.198767886824498e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,0.0001030783678288,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,0.0001085464900825,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,8.017207437660545e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.0001085464828065,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,0.0005148976342752,287.9583740234375,294.1499938964844,295.7120361328125,294.6446533203125,297.1430969238281,295.7665100097656,289.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982876410707,1.7357328019329543e-08,0.0010982702951878,-0.0444910414516925,0.0,0.0,0.0,-0.0134175792336463,60.0,11.393916130065918,0.0,-8.22413852574755e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,0.0001030783678288,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,0.0001085464900825,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,8.017207437660545e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.0001085464828065,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,0.0005148976342752,287.9583740234375,294.1499938964844,295.7120361328125,294.6446533203125,297.1430969238281,295.7665100097656,289.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982876410707,1.7357328019329543e-08,0.0010982702951878,-0.0444910414516925,0.0,0.0,0.0,-0.0134175792336463,60.0,11.393916130065918,0.0,-8.22413852574755e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,0.0001032064683386,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,0.0001086813863366,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,8.027171134017408e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,0.0001086813863366,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,0.0005155375692993,287.9703369140625,294.1499938964844,295.67242431640625,294.5820007324219,297.1145935058594,295.7259216308594,289.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996534256264,1.751694966856121e-08,0.0010996358469128,-0.0449080877006053,0.0,0.0,0.0,-0.0134967137128114,60.0,11.254450798034668,0.0,-8.244592919481877e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,0.0001032064683386,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,0.0001086813863366,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,8.027171134017408e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,0.0001086813863366,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,0.0005155375692993,287.9703369140625,294.1499938964844,295.67242431640625,294.5820007324219,297.1145935058594,295.7259216308594,289.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996534256264,1.751694966856121e-08,0.0010996358469128,-0.0449080877006053,0.0,0.0,0.0,-0.0134967137128114,60.0,11.254450798034668,0.0,-8.244592919481877e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,0.0001033106673276,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,0.0001087911223294,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.0,0.0,8.035275095608085e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0001087911150534,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,0.0005160580622032,287.9822998046875,294.1499938964844,295.6336975097656,294.52166748046875,297.0858459472656,295.6861267089844,289.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007650755345,1.7646787142666653e-08,0.0011007473804056,-0.0452473014593124,0.0,0.0,0.0,-0.0135610857978463,60.0,11.115781784057615,0.0,-8.261249462293564e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,0.0001033106673276,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,0.0001087911223294,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.0,0.0,8.035275095608085e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0001087911150534,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,0.0005160580622032,287.9822998046875,294.1499938964844,295.6336975097656,294.52166748046875,297.0858459472656,295.6861267089844,289.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007650755345,1.7646787142666653e-08,0.0011007473804056,-0.0452473014593124,0.0,0.0,0.0,-0.0135610857978463,60.0,11.115781784057615,0.0,-8.261249462293564e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,0.0001033813532558,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,0.0001088655553758,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,8.040772809181362e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,0.0001088655480998,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,0.0005164111498743,287.9942321777344,294.1499938964844,295.5960388183594,294.46405029296875,297.0569763183594,295.6471862792969,289.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015182826668,1.7734860691120957e-08,0.0011015005875378,-0.0454773977398872,0.0,0.0,0.0,-0.013604748994112,60.0,10.978617668151855,0.0,-8.272557749933186e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,0.0001033813532558,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,0.0001088655553758,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,8.040772809181362e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,0.0001088655480998,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,0.0005164111498743,287.9942321777344,294.1499938964844,295.5960388183594,294.46405029296875,297.0569763183594,295.6471862792969,289.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015182826668,1.7734860691120957e-08,0.0011015005875378,-0.0454773977398872,0.0,0.0,0.0,-0.013604748994112,60.0,10.978617668151855,0.0,-8.272557749933186e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,0.0001034169035847,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0001089029829017,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,8.043537673074752e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,0.0001089029829017,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,0.0005165886832401,288.0002136230469,294.1499938964844,295.5776672363281,294.4364013671875,297.04254150390625,295.6277160644531,289.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018979130312,1.7779152372554563e-08,0.001101880101487,-0.0455931015312671,0.0,0.0,0.0,-0.0136267095804214,60.0,10.910111427307127,0.0,-8.278247065618417e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,0.0001034287488437,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,0.000108915461169,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,8.044459536904469e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,0.0001089154538931,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,0.0005166478804312,288.00616455078125,294.1499938964844,295.5596008300781,294.4095764160156,297.0280456542969,295.60858154296875,289.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020189849659,1.779390856881946e-08,0.0011020011734217,-0.0456316582858562,0.0,0.0,0.0,-0.0136339990422129,60.0,10.842387199401855,0.0,-8.280144214722895e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
