time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,0.0001034193483064,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,0.0001089055585907,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,8.043728303164244e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0001089055585907,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,0.0005166009068489,288.0180969238281,294.1499938964844,295.52447509765625,294.358642578125,296.9990234375,295.5714416503906,289.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101920614019,1.7782195271820456e-08,0.0011019029188901,-0.0456010587513446,0.0,0.0,0.0,-0.0136282015591859,60.0,10.708854675292969,0.0,-8.27863857466582e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,0.0001034193483064,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,0.0001089055585907,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,8.043728303164244e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0001089055585907,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,0.0005166009068489,288.0180969238281,294.1499938964844,295.52447509765625,294.358642578125,296.9990234375,295.5714416503906,289.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101920614019,1.7782195271820456e-08,0.0011019029188901,-0.0456010587513446,0.0,0.0,0.0,-0.0136282015591859,60.0,10.708854675292969,0.0,-8.27863857466582e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,0.0001033433436532,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,0.000108825523057,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,8.03781658760272e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,0.000108825523057,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,0.0005162212764844,288.0299987792969,294.1499938964844,295.4908447265625,294.31170654296875,296.9698791503906,295.5364990234375,289.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011095484718,1.768749058328467e-08,0.0011010918533429,-0.0453536435961723,0.0,0.0,0.0,-0.0135812470689415,60.0,10.581565856933594,0.0,-8.266474793572345e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,0.0001033433436532,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,0.000108825523057,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,8.03781658760272e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,0.000108825523057,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,0.0005162212764844,288.0299987792969,294.1499938964844,295.4908447265625,294.31170654296875,296.9698791503906,295.5364990234375,289.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011095484718,1.768749058328467e-08,0.0011010918533429,-0.0453536435961723,0.0,0.0,0.0,-0.0135812470689415,60.0,10.581565856933594,0.0,-8.266474793572345e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0001032238797051,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,0.0001086997217498,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,8.028525189729407e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,0.0001086997217498,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.0005156245315447,288.0418395996094,294.1499938964844,295.4588623046875,294.26910400390625,296.9407958984375,295.5034484863281,289.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099839922972,1.7538640761927127e-08,0.0010998223442584,-0.0449647568166255,0.0,0.0,0.0,-0.0135074723511934,60.0,10.458338737487791,0.0,-8.24737398374964e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0001032238797051,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,0.0001086997217498,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,8.028525189729407e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,0.0001086997217498,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.0005156245315447,288.0418395996094,294.1499938964844,295.4588623046875,294.26910400390625,296.9407958984375,295.5034484863281,289.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099839922972,1.7538640761927127e-08,0.0010998223442584,-0.0449647568166255,0.0,0.0,0.0,-0.0135074723511934,60.0,10.458338737487791,0.0,-8.24737398374964e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,0.0001030907951644,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,0.0001085595795302,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,8.018173684831709e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,0.0001085595722543,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,0.0005149597418494,288.05224609375,294.1499938964844,295.4321594238281,294.235595703125,296.91522216796875,295.4754333496094,289.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984232649207,1.7372810745541756e-08,0.0010984059190377,-0.0445314869284629,0.0,0.0,0.0,-0.0134252700954675,60.0,10.35302448272705,0.0,-8.226120939980319e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,0.0001030663988785,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.0001085338881239,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,8.01627611508593e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,0.0001085338808479,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,0.0005148378550074,288.0536804199219,294.1499938964844,295.4286499023437,294.2313232421875,296.9117431640625,295.4717712402344,289.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981629602611,1.73424119509491e-08,0.0010981456143781,-0.0444520600140094,0.0,0.0,0.0,-0.0134101985022425,60.0,10.339179039001465,0.0,-8.22222787633109e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,0.0001029817431117,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485412597656,0.0,0.0,0.0001084447430912,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,8.009692101040855e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,0.0001084447358152,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,0.0005144150345586,288.0595703125,294.1499938964844,295.41424560546875,294.21435546875,296.897216796875,295.4561462402344,289.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972619056701,1.7236933658182352e-08,0.0010972446762025,-0.0441764555871486,0.0,0.0,0.0,-0.013357913121581,60.0,10.28016471862793,0.0,-8.208726853808913e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,0.000102869416878,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541259765625,0.0,0.0,0.0001083264578483,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,8.000955131137744e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,0.0001083264505723,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,0.0005138539127074,288.0654602050781,294.1499938964844,295.4003295898437,294.19873046875,296.8826904296875,295.4410400390625,289.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960599174723,1.7096965621021812e-08,0.0010960428044199,-0.0438107289373874,0.0,0.0,0.0,-0.0132885007187724,60.0,10.223017692565918,0.0,-8.190828992837852e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,0.0001026007666951,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,0.0001080435540643,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,7.980060763657093e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,0.0001080435540643,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,0.000512511935085,288.0772399902344,294.1499938964844,295.3740539550781,294.1717529296875,296.85382080078125,295.4127502441406,289.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931993601843,1.6762228938205226e-08,0.001093182596378,-0.0429359935224056,0.0,0.0,0.0,-0.0131225679069757,60.0,10.114933013916016,0.0,-8.14810334759386e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,0.0001026007666951,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,0.0001080435540643,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,7.980060763657093e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,0.0001080435540643,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,0.000512511935085,288.0772399902344,294.1499938964844,295.3740539550781,294.1717529296875,296.85382080078125,295.4127502441406,289.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931993601843,1.6762228938205226e-08,0.001093182596378,-0.0429359935224056,0.0,0.0,0.0,-0.0131225679069757,60.0,10.114933013916016,0.0,-8.14810334759386e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764953613281,0.0,0.0,0.0001022803990053,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,0.0001077061897376,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,7.955142791615799e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,0.0001077061897376,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87646484375,0.0,0.0,0.0005109116318635,288.0888977050781,294.1499938964844,295.3500061035156,294.1508178710937,296.8251953125,295.3867492675781,289.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089786295779,1.636304958196888e-08,0.0010897699976339,-0.0418927334249019,0.0,0.0,0.0,-0.012924681417644,60.0,10.01483154296875,0.0,-8.097298831444277e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764953613281,0.0,0.0,0.0001022803990053,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,0.0001077061897376,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,7.955142791615799e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,0.0001077061897376,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87646484375,0.0,0.0,0.0005109116318635,288.0888977050781,294.1499938964844,295.3500061035156,294.1508178710937,296.8251953125,295.3867492675781,289.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089786295779,1.636304958196888e-08,0.0010897699976339,-0.0418927334249019,0.0,0.0,0.0,-0.012924681417644,60.0,10.01483154296875,0.0,-8.097298831444277e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875427246094,0.0,0.0,0.000101923578768,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,0.0001073304447345,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.887451171875,0.0,0.0,7.927390106488019e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.887451171875,0.0,0.0,0.0001073304374585,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,0.0005091292550787,288.1005249023437,294.1499938964844,295.3273010253906,294.1340026855469,296.7967834472656,295.36248779296875,289.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859846370294,1.591845055770591e-08,0.0010859688045457,-0.0407306067645549,0.0,0.0,0.0,-0.0127042764797806,60.0,9.921003341674805,0.0,-8.04089950179332e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875427246094,0.0,0.0,0.000101923578768,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,0.0001073304447345,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.887451171875,0.0,0.0,7.927390106488019e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.887451171875,0.0,0.0,0.0001073304374585,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,0.0005091292550787,288.1005249023437,294.1499938964844,295.3273010253906,294.1340026855469,296.7967834472656,295.36248779296875,289.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859846370294,1.591845055770591e-08,0.0010859688045457,-0.0407306067645549,0.0,0.0,0.0,-0.0127042764797806,60.0,9.921003341674805,0.0,-8.04089950179332e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,0.0001015451853163,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,0.0001069319769158,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,7.897959585534409e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,0.0001069319769158,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,0.0005072391359135,288.1120910644531,294.1499938964844,295.3050537109375,294.119140625,296.76861572265625,295.33941650390625,289.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819530580192,1.5446978807176492e-08,0.0010819375747814,-0.0394980646669864,0.0,0.0,0.0,-0.0124705489724874,60.0,9.831403732299805,-0.0,-7.981306993087858e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,0.0001015451853163,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,0.0001069319769158,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,7.897959585534409e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,0.0001069319769158,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,0.0005072391359135,288.1120910644531,294.1499938964844,295.3050537109375,294.119140625,296.76861572265625,295.33941650390625,289.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819530580192,1.5446978807176492e-08,0.0010819375747814,-0.0394980646669864,0.0,0.0,0.0,-0.0124705489724874,60.0,9.831403732299805,-0.0,-7.981306993087858e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,0.0001013508663163,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9038391113281,0.0,0.0,0.0001067273478838,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,7.882845966378227e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,0.0001067273406079,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,0.0005062684649601,288.11785888671875,294.1499938964844,295.2940673828125,294.11236572265625,296.7545471191406,295.3281555175781,289.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798802832141,1.5204850711825202e-08,0.0010798650328069,-0.0388650149106979,0.0,0.0,0.0,-0.0123505061492323,60.0,9.787311553955078,-0.0,-7.950789182586959e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9094543457031,0.0,0.0,0.0001011490894597,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,0.0001065148680936,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90936279296875,0.0,0.0,7.867151725804433e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90936279296875,0.0,0.0,0.0001065148608176,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.909423828125,0.0,0.0,0.0005052605411037,288.12359619140625,294.1499938964844,295.2832336425781,294.1060485839844,296.7406005859375,295.3172302246094,289.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777302086353,1.4953439375631206e-08,0.0010777153074741,-0.038207646459341,0.0,0.0,0.0,-0.0122258709743618,60.0,9.744667053222656,-0.0,-7.919162214875541e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.0001007411701721,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,0.000106085310108,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,7.835424912627786e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,0.000106085302832,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,0.0005032229237258,288.13507080078125,294.1499938964844,295.2618408203125,294.0946655273437,296.7127685546875,295.295654296875,289.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733854724094,1.4445184604028329e-08,0.0010733710369095,-0.0368785485625267,0.0,0.0,0.0,-0.0119739156216382,60.0,9.660440444946287,-0.0,-7.855418004965031e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.0001007411701721,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,0.000106085310108,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,7.835424912627786e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,0.000106085302832,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,0.0005032229237258,288.13507080078125,294.1499938964844,295.2618408203125,294.0946655273437,296.7127685546875,295.295654296875,289.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733854724094,1.4445184604028329e-08,0.0010733710369095,-0.0368785485625267,0.0,0.0,0.0,-0.0119739156216382,60.0,9.660440444946287,-0.0,-7.855418004965031e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,0.0001003167344606,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,0.0001056383553077,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,7.802413165336475e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,0.0001056383553077,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,0.0005011027678847,288.1464233398437,294.1499938964844,295.2408752441406,294.0848693847656,296.6853942871094,295.27520751953125,289.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688628535717,1.3916348962084156e-08,0.0010688490001484,-0.0354954302310943,0.0,0.0,0.0,-0.0117117492482066,60.0,9.581932067871094,-0.0,-7.789365241706039e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,0.0001003167344606,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,0.0001056383553077,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,7.802413165336475e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,0.0001056383553077,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,0.0005011027678847,288.1464233398437,294.1499938964844,295.2408752441406,294.0848693847656,296.6853942871094,295.27520751953125,289.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688628535717,1.3916348962084156e-08,0.0010688490001484,-0.0354954302310943,0.0,0.0,0.0,-0.0117117492482066,60.0,9.581932067871094,-0.0,-7.789365241706039e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,9.989440150093289e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418334960937,0.0,0.0,0.0001051936196745,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,7.769565127091482e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,0.0001051936196745,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,0.0004989931476302,288.1577453613281,294.1499938964844,295.2203674316406,294.0765075683594,296.6580810546875,295.2548522949219,289.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643631685525,1.3390136999191782e-08,0.0010643497807905,-0.0341189764440059,0.0,0.0,0.0,-0.0114508857950568,60.0,9.503487586975098,-0.0,-7.723917150315175e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,9.989440150093289e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418334960937,0.0,0.0,0.0001051936196745,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,7.769565127091482e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,0.0001051936196745,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,0.0004989931476302,288.1577453613281,294.1499938964844,295.2203674316406,294.0765075683594,296.6580810546875,295.2548522949219,289.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643631685525,1.3390136999191782e-08,0.0010643497807905,-0.0341189764440059,0.0,0.0,0.0,-0.0114508857950568,60.0,9.503487586975098,-0.0,-7.723917150315175e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,9.948337537935004e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,0.0001047607875079,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,7.737596752122045e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,0.0001047607875079,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0004969399305991,288.16851806640625,294.1499938964844,295.2010498046875,294.0697631835937,296.6322326660156,295.2362060546875,289.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599836241453,1.2878012434214272e-08,0.0010599707020446,-0.032779186964035,0.0,0.0,0.0,-0.0111970035359263,60.0,9.43334674835205,-0.0,-7.660486289751135e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95269775390625,0.0,0.0,9.946625505108386e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525451660156,0.0,0.0,0.0001047427649609,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,7.736265251878649e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,0.000104742757685,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,0.0004968544235453,288.1689758300781,294.1499938964844,295.20025634765625,294.06951904296875,296.63116455078125,295.23541259765625,289.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059801201336,1.2856683717643593e-08,0.0010597883956506,-0.032723382115364,0.0,0.0,0.0,-0.0111864302307367,60.0,9.430423736572266,-0.0,-7.657850176201465e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,9.92550703813322e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,0.0001045203753164,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,7.71983977756463e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,0.0001045203680405,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,0.0004957995261065,288.1745300292969,294.1499938964844,295.1903686523437,294.0664978027344,296.6178894042969,295.2260131835937,289.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575510095804,1.2593554643558493e-08,0.0010575384367257,-0.0320349298417568,0.0,0.0,0.0,-0.0110559854656457,60.0,9.395893096923828,-0.0,-7.62536629395072e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.904189937515184e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,0.0001042958974721,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,7.70326005294919e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,0.0001042958974721,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633178710937,0.0,0.0,0.0004947347333654,288.1801147460937,294.1499938964844,295.1805725097656,294.0637512207031,296.60455322265625,295.21649169921875,289.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552804451435,1.2327959098001884e-08,0.0010552681051194,-0.0313399769365787,0.0,0.0,0.0,-0.0109243225306272,60.0,9.360369682312012,-0.0,-7.592647932597174e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,9.862164733931422e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,0.0001038533519022,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,7.670573540963233e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,0.0001038533446262,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,0.0004926354740746,288.19122314453125,294.1499938964844,295.16131591796875,294.0591125488281,296.5780334472656,295.1978759765625,289.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508020641282,1.180434594516555e-08,0.0010507901897653,-0.029969772323966,0.0,0.0,0.0,-0.0106647424399852,60.0,9.292076110839844,-0.0,-7.528350920438245e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,9.862164733931422e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,0.0001038533519022,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,7.670573540963233e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,0.0001038533446262,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,0.0004926354740746,288.19122314453125,294.1499938964844,295.16131591796875,294.0591125488281,296.5780334472656,295.1978759765625,289.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508020641282,1.180434594516555e-08,0.0010507901897653,-0.029969772323966,0.0,0.0,0.0,-0.0106647424399852,60.0,9.292076110839844,-0.0,-7.528350920438245e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,9.821059938985854e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844055175781,0.0,0.0,0.0001034204906318,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,7.63860298320651e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,0.0001034204906318,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,0.0004905821988359,288.2022399902344,294.1499938964844,295.1424865722656,294.0555114746094,296.55181884765625,295.1798095703125,289.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464222868904,1.1292200063905966e-08,0.0010464109946042,-0.0286294128745794,0.0,0.0,0.0,-0.010410850867629,60.0,9.227211952209473,-0.0,-7.465725815336556e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,9.821059938985854e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844055175781,0.0,0.0,0.0001034204906318,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,7.63860298320651e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,0.0001034204906318,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,0.0004905821988359,288.2022399902344,294.1499938964844,295.1424865722656,294.0555114746094,296.55181884765625,295.1798095703125,289.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464222868904,1.1292200063905966e-08,0.0010464109946042,-0.0286294128745794,0.0,0.0,0.0,-0.010410850867629,60.0,9.227211952209473,-0.0,-7.465725815336556e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,9.780688560567796e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,0.0001029953637043,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,7.60720286052674e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,0.0001029953637043,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,0.0004885655362159,288.2132568359375,294.1499938964844,295.1240539550781,294.05279541015625,296.5257568359375,295.1620483398437,289.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421205079182,1.0789201532190873e-08,0.0010421097977086,-0.0273128468543291,0.0,0.0,0.0,-0.0101614920422434,60.0,9.164426803588867,-0.0,-7.404474189343091e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,9.780688560567796e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,0.0001029953637043,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,7.60720286052674e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,0.0001029953637043,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,0.0004885655362159,288.2132568359375,294.1499938964844,295.1240539550781,294.05279541015625,296.5257568359375,295.1620483398437,289.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421205079182,1.0789201532190873e-08,0.0010421097977086,-0.0273128468543291,0.0,0.0,0.0,-0.0101614920422434,60.0,9.164426803588867,-0.0,-7.404474189343091e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,9.742879774421452e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00537109375,0.0,0.0,0.0001025972233037,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,7.577796350233257e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.0,0.0,0.0001025972160277,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,0.0004866769304499,288.2240905761719,294.1499938964844,295.1060485839844,294.05084228515625,296.50030517578125,295.1452941894531,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380921885371,1.031813212648558e-08,0.0010380819439888,-0.026079723611474,0.0,0.0,0.0,-0.0099279638379812,60.0,9.108235359191896,-0.0,-7.347338737417888e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,9.742879774421452e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00537109375,0.0,0.0,0.0001025972233037,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,7.577796350233257e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.0,0.0,0.0001025972160277,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,0.0004866769304499,288.2240905761719,294.1499938964844,295.1060485839844,294.05084228515625,296.50030517578125,295.1452941894531,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380921885371,1.031813212648558e-08,0.0010380819439888,-0.026079723611474,0.0,0.0,0.0,-0.0099279638379812,60.0,9.108235359191896,-0.0,-7.347338737417888e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,9.722700633574276e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106201171875,0.0,0.0,0.0001023847216856,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,7.562101382063702e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,0.0001023847216856,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,0.000485668919282,288.22955322265625,294.1499938964844,295.0971984863281,294.0501403808594,296.4874267578125,295.1366882324219,289.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359419975429,1.0066713684864226e-08,0.0010359319858253,-0.0254215355962514,0.0,0.0,0.0,-0.0098033240064978,60.0,9.078296661376951,-0.0,-7.316934613754712e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
