time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01593017578125,0.0,0.0,9.705231786938384e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,0.0001022007709252,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.015869140625,0.0,0.0,7.548514258814976e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.015869140625,0.0,0.0,0.0001022007709252,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158996582031,0.0,0.0,0.0004847963573411,288.23492431640625,294.1499938964844,295.0884704589844,294.0495910644531,296.47491455078125,295.128662109375,289.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340804001316,9.849072668544068e-09,0.0010340706212446,-0.0248517468571662,0.0,0.0,0.0,-0.0096954284235835,60.0,9.052569389343262,-0.0,-7.290666559356397e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262756347656,0.0,0.0,9.669933206168936e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0001018290640786,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,7.521059887949377e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,0.0001018290568026,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,0.0004830331017728,288.2456970214844,294.1499938964844,295.0712890625,294.04888916015625,296.44989013671875,295.1125183105469,289.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303197195753,9.409281354066934e-09,0.0010303104063495,-0.0237002931535244,0.0,0.0,0.0,-0.0094774076715111,60.0,9.000360488891602,-0.0,-7.237729704456798e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262756347656,0.0,0.0,9.669933206168936e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0001018290640786,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,7.521059887949377e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,0.0001018290568026,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,0.0004830331017728,288.2456970214844,294.1499938964844,295.0712890625,294.04888916015625,296.44989013671875,295.1125183105469,289.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303197195753,9.409281354066934e-09,0.0010303104063495,-0.0237002931535244,0.0,0.0,0.0,-0.0094774076715111,60.0,9.000360488891602,-0.0,-7.237729704456798e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,9.636326285544784e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,0.0001014751615002,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,7.494921010220423e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,0.0001014751542243,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,0.0004813543637283,288.2563781738281,294.1499938964844,295.05450439453125,294.0486755371094,296.4251403808594,295.0968933105469,289.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267392499372,8.990563848954025e-09,0.0010267302859574,-0.022603927180171,0.0,0.0,0.0,-0.0092698326334357,60.0,8.95131778717041,-0.0,-7.187508543893274e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,9.636326285544784e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,0.0001014751615002,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,7.494921010220423e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,0.0001014751542243,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,0.0004813543637283,288.2563781738281,294.1499938964844,295.05450439453125,294.0486755371094,296.4251403808594,295.0968933105469,289.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267392499372,8.990563848954025e-09,0.0010267302859574,-0.022603927180171,0.0,0.0,0.0,-0.0092698326334357,60.0,8.95131778717041,-0.0,-7.187508543893274e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468139648437,0.0,0.0,9.604341175872833e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,0.0001011383501463,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,7.470043783541769e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,0.0001011383428703,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0004797566507477,288.2669982910156,294.1499938964844,295.0381164550781,294.0487670898437,296.4006042480469,295.08160400390625,289.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233315406367,8.592067501922429e-09,0.0010233229259029,-0.0215604305267334,0.0,0.0,0.0,-0.0090722814202308,60.0,8.904594421386719,-0.0,-7.139875179973387e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468139648437,0.0,0.0,9.604341175872833e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,0.0001011383501463,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,7.470043783541769e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,0.0001011383428703,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0004797566507477,288.2669982910156,294.1499938964844,295.0381164550781,294.0487670898437,296.4006042480469,295.08160400390625,289.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233315406367,8.592067501922429e-09,0.0010233229259029,-0.0215604305267334,0.0,0.0,0.0,-0.0090722814202308,60.0,8.904594421386719,-0.0,-7.139875179973387e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.574469731887802e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0001008237813948,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,7.44681092328392e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,0.0001008237813948,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,0.000478264526464,288.277587890625,294.1499938964844,295.02215576171875,294.04913330078125,296.3763122558594,295.06671142578125,289.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201486293226,8.219897651429164e-09,0.0010201404802501,-0.0205858126282691,0.0,0.0,0.0,-0.008887780830264,60.0,8.860127449035645,-0.0,-7.095530918377335e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.574469731887802e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0001008237813948,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,7.44681092328392e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,0.0001008237813948,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,0.000478264526464,288.277587890625,294.1499938964844,295.02215576171875,294.04913330078125,296.3763122558594,295.06671142578125,289.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201486293226,8.219897651429164e-09,0.0010201404802501,-0.0205858126282691,0.0,0.0,0.0,-0.008887780830264,60.0,8.860127449035645,-0.0,-7.095530918377335e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,9.558793681208044e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,0.0001006587117444,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,7.434617873514071e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06207275390625,0.0,0.0,0.0001006587044685,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621337890625,0.0,0.0,0.0004774814588017,288.2828674316406,294.1499938964844,295.0143127441406,294.0493469238281,296.3641357421875,295.0592346191406,289.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018478651531,8.024590769650786e-09,0.0010184706188738,-0.0200743321329355,0.0,0.0,0.0,-0.008790960535407,60.0,8.837484359741211,-0.0,-7.072316066114581e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,9.54463321249932e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,0.0001005095909931,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06719970703125,0.0,0.0,7.423604256473482e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06719970703125,0.0,0.0,0.0001005095837172,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,0.0004767741193063,288.2881774902344,294.1499938964844,295.006591796875,294.0495910644531,296.3519287109375,295.0517578125,289.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848162120183133e-09,0.0010169618763029,-0.0196122732013463,0.0,0.0,0.0,-0.0087034963071346,60.0,8.814803123474121,-0.0,-7.051377082234468e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,9.51914771576412e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,0.0001002412172965,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,7.403782365145162e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.077392578125,0.0,0.0,0.0001002412172965,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,0.0004755010595545,288.2987365722656,294.1499938964844,294.9914245605469,294.05010986328125,296.32769775390625,295.0372314453125,289.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530644552389276e-09,0.0010142454411834,-0.0187806840986013,0.0,0.0,0.0,-0.0085460823029279,60.0,8.773143768310547,-0.0,-7.013771607944363e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,9.51914771576412e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,0.0001002412172965,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,7.403782365145162e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.077392578125,0.0,0.0,0.0001002412172965,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,0.0004755010595545,288.2987365722656,294.1499938964844,294.9914245605469,294.05010986328125,296.32769775390625,295.0372314453125,289.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530644552389276e-09,0.0010142454411834,-0.0187806840986013,0.0,0.0,0.0,-0.0085460823029279,60.0,8.773143768310547,-0.0,-7.013771607944363e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.087646484375,0.0,0.0,9.496446000412108e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,0.0001000021511572,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,7.386125071207061e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,0.0001000021511572,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876159667969,0.0,0.0,0.0004743670579046,288.30926513671875,294.1499938964844,294.97662353515625,294.0505065917969,296.30377197265625,295.023193359375,289.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118344798684,7.2478005819220925e-09,0.0010118272621184,-0.0180398728698492,0.0,0.0,0.0,-0.0084058661013841,60.0,8.734907150268555,-0.0,-6.980357625252509e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.087646484375,0.0,0.0,9.496446000412108e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,0.0001000021511572,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,7.386125071207061e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,0.0001000021511572,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876159667969,0.0,0.0,0.0004743670579046,288.30926513671875,294.1499938964844,294.97662353515625,294.0505065917969,296.30377197265625,295.023193359375,289.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118344798684,7.2478005819220925e-09,0.0010118272621184,-0.0180398728698492,0.0,0.0,0.0,-0.0084058661013841,60.0,8.734907150268555,-0.0,-6.980357625252509e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,9.476935520069674e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,9.979669994208962e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976867675781,0.0,0.0,7.37095033400692e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976867675781,0.0,0.0,9.9796692666132e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,0.000473392457934,288.3197021484375,294.1499938964844,294.9622497558594,294.0507202148437,296.2801818847656,295.0096130371094,289.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097551858052,7.0047230238401426e-09,0.0010097482008859,-0.0174031928181648,0.0,0.0,0.0,-0.0082853594794869,60.0,8.699331283569336,-0.0,-6.951704989432983e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,9.476935520069674e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,9.979669994208962e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976867675781,0.0,0.0,7.37095033400692e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976867675781,0.0,0.0,9.9796692666132e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,0.000473392457934,288.3197021484375,294.1499938964844,294.9622497558594,294.0507202148437,296.2801818847656,295.0096130371094,289.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097551858052,7.0047230238401426e-09,0.0010097482008859,-0.0174031928181648,0.0,0.0,0.0,-0.0082853594794869,60.0,8.699331283569336,-0.0,-6.951704989432983e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,9.46002546697855e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,9.961862815544008e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,7.357798313023522e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,9.961862815544008e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077880859375,0.0,0.0,0.0004725477774627,288.330078125,294.1499938964844,294.9482421875,294.0506286621094,296.2569885253906,294.9964599609375,289.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079540079459,6.794046658598063e-09,0.0010079472558572,-0.0168513618409633,0.0,0.0,0.0,-0.0081809209659695,60.0,8.666604042053223,-0.0,-6.926919127181463e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,9.46002546697855e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,9.961862815544008e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,7.357798313023522e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,9.961862815544008e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077880859375,0.0,0.0,0.0004725477774627,288.330078125,294.1499938964844,294.9482421875,294.0506286621094,296.2569885253906,294.9964599609375,289.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079540079459,6.794046658598063e-09,0.0010079472558572,-0.0168513618409633,0.0,0.0,0.0,-0.0081809209659695,60.0,8.666604042053223,-0.0,-6.926919127181463e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,9.449951903661712e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,9.951255196938293e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,7.349962834268808e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,9.95125446934253e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,0.0004720445722341,288.33526611328125,294.1499938964844,294.94140625,294.0504150390625,296.245361328125,294.9898681640625,289.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.6685430510915475e-09,0.0010068748379126,-0.0165226180106401,0.0,0.0,0.0,-0.0081187076866626,60.0,8.650026321411133,-0.0,-6.912174654871708e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,9.441647853236644e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,9.942510223481804e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,7.343504694290459e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,9.942510223481804e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,0.0004716297844424,288.3404541015625,294.1499938964844,294.93463134765625,294.05010986328125,296.23370361328125,294.9832458496094,289.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.565085808318827e-09,0.0010059893829748,-0.0162516199052333,0.0,0.0,0.0,-0.0080674150958657,60.0,8.633152961730957,-0.0,-6.900032190060301e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279602050781,0.0,0.0,9.42819388001226e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278076171875,0.0,0.0,9.928342478815466e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,7.33304041204974e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,9.928342478815466e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279296875,0.0,0.0,0.0004709577187895,288.350830078125,294.1499938964844,294.9214172363281,294.0491027832031,296.2105407714844,294.9703063964844,289.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.3974647801501305e-09,0.0010045552626252,-0.0158125422894954,0.0,0.0,0.0,-0.0079843141138553,60.0,8.601461410522461,-0.0,-6.880382130702857e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279602050781,0.0,0.0,9.42819388001226e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278076171875,0.0,0.0,9.928342478815466e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,7.33304041204974e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,9.928342478815466e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279296875,0.0,0.0,0.0004709577187895,288.350830078125,294.1499938964844,294.9214172363281,294.0491027832031,296.2105407714844,294.9703063964844,289.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.3974647801501305e-09,0.0010045552626252,-0.0158125422894954,0.0,0.0,0.0,-0.0079843141138553,60.0,8.601461410522461,-0.0,-6.880382130702857e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,9.41749894991517e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,9.917080024024472e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379089355469,0.0,0.0,7.324721809709445e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379089355469,0.0,0.0,9.917080024024472e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,0.0004704234888777,288.36114501953125,294.1499938964844,294.9085693359375,294.0474548339844,296.1876525878906,294.9576721191406,289.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.264219809537508e-09,0.0010034160222858,-0.0154635049402713,0.0,0.0,0.0,-0.0079182600602507,60.0,8.571601867675781,-0.0,-6.864781454396508e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,9.41749894991517e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,9.917080024024472e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379089355469,0.0,0.0,7.324721809709445e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379089355469,0.0,0.0,9.917080024024472e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,0.0004704234888777,288.36114501953125,294.1499938964844,294.9085693359375,294.0474548339844,296.1876525878906,294.9576721191406,289.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.264219809537508e-09,0.0010034160222858,-0.0154635049402713,0.0,0.0,0.0,-0.0079182600602507,60.0,8.571601867675781,-0.0,-6.864781454396508e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,9.40985046327114e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,9.909026266541332e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479187011719,0.0,0.0,7.318772986764088e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479187011719,0.0,0.0,9.90902553894557e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,0.0004700414428953,288.3714294433594,294.1499938964844,294.8961181640625,294.0450744628906,296.1650695800781,294.9453125,289.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026069357991,6.16893069960156e-09,0.001002600765787,-0.0152138890698552,0.0,0.0,0.0,-0.0078710187226533,60.0,8.543035507202148,-0.0,-6.853635881043374e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,9.40985046327114e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,9.909026266541332e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479187011719,0.0,0.0,7.318772986764088e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479187011719,0.0,0.0,9.90902553894557e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,0.0004700414428953,288.3714294433594,294.1499938964844,294.8961181640625,294.0450744628906,296.1650695800781,294.9453125,289.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026069357991,6.16893069960156e-09,0.001002600765787,-0.0152138890698552,0.0,0.0,0.0,-0.0078710187226533,60.0,8.543035507202148,-0.0,-6.853635881043374e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,9.40514582907781e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578369140625,0.0,0.0,9.904072067001836e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15789794921875,0.0,0.0,7.315113907679915e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15789794921875,0.0,0.0,9.904071339406072e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,0.0004698064294643,288.3816833496094,294.1499938964844,294.884033203125,294.0418395996094,296.1428527832031,294.9332275390625,289.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110319361596339e-09,0.0010020997142419,-0.0150603521615266,0.0,0.0,0.0,-0.0078419633209705,60.0,8.515793800354004,-0.0,-6.846784827985175e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,9.40514582907781e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578369140625,0.0,0.0,9.904072067001836e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15789794921875,0.0,0.0,7.315113907679915e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15789794921875,0.0,0.0,9.904071339406072e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,0.0004698064294643,288.3816833496094,294.1499938964844,294.884033203125,294.0418395996094,296.1428527832031,294.9332275390625,289.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110319361596339e-09,0.0010020997142419,-0.0150603521615266,0.0,0.0,0.0,-0.0078419633209705,60.0,8.515793800354004,-0.0,-6.846784827985175e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629333496094,0.0,0.0,9.401256829733028e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1628112792969,0.0,0.0,9.89997643046081e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16290283203125,0.0,0.0,7.3120892920997e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1628723144531,0.0,0.0,9.89997643046081e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629333496094,0.0,0.0,0.000469612161396,288.3868103027344,294.1499938964844,294.87811279296875,294.0398864746094,296.1317138671875,294.9271850585937,289.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016927262768,6.061868340623278e-09,0.00100168667268,-0.0149334287270903,0.0,0.0,0.0,-0.0078179500997066,60.0,8.502172470092773,-0.0,-6.84112322346664e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679382324219,0.0,0.0,9.399143164046107e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.0,9.897750715026632e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.0,7.310444925678894e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.0,9.897750715026632e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,0.000469506601803,288.39190673828125,294.1499938964844,294.872314453125,294.0376892089844,296.1205444335937,294.921142578125,289.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035536959103638e-09,0.001001460943371,-0.014864451251924,0.0,0.0,0.0,-0.0078048938885331,60.0,8.488395690917969,-0.0,-6.83804799450627e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17791748046875,0.0,0.0,9.3978364020586e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,9.896374103846028e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,7.309428474400192e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,9.896374103846028e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,0.0004694412928074,288.4021301269531,294.1499938964844,294.8609619140625,294.032470703125,296.098388671875,294.9091796875,289.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019254428224485e-09,0.0010013206629082,-0.0148217985406517,0.0,0.0,0.0,-0.0077968160621821,60.0,8.461446762084961,-0.0,-6.836146582145376e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17791748046875,0.0,0.0,9.3978364020586e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,9.896374103846028e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,7.309428474400192e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,9.896374103846028e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,0.0004694412928074,288.4021301269531,294.1499938964844,294.8609619140625,294.032470703125,296.098388671875,294.9091796875,289.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019254428224485e-09,0.0010013206629082,-0.0148217985406517,0.0,0.0,0.0,-0.0077968160621821,60.0,8.461446762084961,-0.0,-6.836146582145376e-08,0.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.050000000745058,9.399535338161512e-05,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.187744140625,0.0,0.050000000745058,9.898163989419118e-05,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.050000000745058,7.31075051589869e-05,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.050000000745058,9.898163989419118e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878356933594,0.0,0.050000000745058,0.0004695261886809,288.412353515625,284.95001220703125,294.8500061035156,294.0260925292969,296.0765075683594,294.8974609375,289.5859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.0404281576609264e-09,0.0010015020379796,-0.0148772653192281,0.0,0.0,0.0,-0.0078073148615658,60.0,8.435025215148926,-0.0,-6.83861927086582e-08,1.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.050000000745058,9.399535338161512e-05,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.187744140625,0.0,0.050000000745058,9.898163989419118e-05,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.050000000745058,7.31075051589869e-05,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.050000000745058,9.898163989419118e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878356933594,0.0,0.050000000745058,0.0004695261886809,288.412353515625,284.95001220703125,294.8500061035156,294.0260925292969,296.0765075683594,294.8974609375,289.5859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.0404281576609264e-09,0.0010015020379796,-0.0148772653192281,0.0,0.0,0.0,-0.0078073148615658,60.0,8.435025215148926,-0.0,-6.83861927086582e-08,1.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14617919921875,0.6342763900756836,0.050000000745058,0.0406901128590106,298.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.14617919921875,0.6342763900756836,0.050000000745058,0.0428486503660678,298.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14617919921875,0.6342763900756836,0.050000000745058,0.0316478684544563,298.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.14617919921875,0.6342763900756836,0.050000000745058,0.0428486503660678,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14617919921875,0.6342763900756836,0.050000000745058,0.2032555341720581,289.3146057128906,284.95001220703125,294.8446960449219,294.0226745605469,297.3620300292969,297.7969665527344,289.76837158203125,1.0,0.1096929535269737,0.1857350468635559,0.1857350468635559,1.0,1.0,-0.4334651827812195,0.0168986264616251,0.4165665805339813,-0.1003994792699813,0.0,0.0,0.0,10.242034912109377,60.0,1091.275390625,0.0,12.23276138305664,1.0,281.0647888183594,283.8655700683594,300.9429931640625,303.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0625775548542227e-20,5.3128877742711145e-21,5.3128877742711145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1712646484375,0.6326379776000977,0.050000000745058,0.0452305786311626,298.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1712646484375,0.6326379776000977,0.050000000745058,0.0476299785077571,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1712646484375,0.6326379776000977,0.050000000745058,0.0351793393492698,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1712646484375,0.6326379776000977,0.050000000745058,0.0476299785077571,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1712646484375,0.6326379776000977,0.050000000745058,0.2259360998868942,290.2792358398437,284.95001220703125,294.83953857421875,294.01934814453125,297.529296875,298.4891967773437,290.84881591796875,1.0,0.1210713386535644,0.3714700937271118,0.3714700937271118,1.0,1.0,-0.4819390773773193,0.0759851038455963,0.405953973531723,-0.0534901842474937,1.0,1.0,0.0,12.52762508392334,60.0,7294.93212890625,0.0,16.673368453979492,1.0,281.1314697265625,287.96221923828125,300.9561462402344,302.8426513671875,293.1499938964844,293.1499938964844,283.1499938964844,2621.838623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1095384359359741,1.0,0.0,0.0,0.556164026260376,0.5561792850494385,2.416039137642656e-07,3.2587714195251465,3.258758544921875,1.2737868928525131e-05,0.0,0.0,-0.0,4688.38720703125,0.0,12.159096717834473,1334.58203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709716796875,0.5717371106147766,0.050000000745058,0.0456763245165348,298.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709716796875,0.5717371106147766,0.050000000745058,0.0480993688106536,298.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709716796875,0.5717371106147766,0.050000000745058,0.0355260297656059,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709716796875,0.5717371106147766,0.050000000745058,0.0480993688106536,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709716796875,0.5717371106147766,0.050000000745058,0.2281627058982849,287.1688842773437,284.95001220703125,294.82977294921875,294.0130920410156,297.0176696777344,298.45587158203125,286.33111572265625,1.0,0.1405514627695083,0.7429401874542236,0.7429401874542236,1.0,1.0,-0.4866910576820373,0.1984558701515197,0.2882351875305176,0.0673732459545135,1.0,1.0,0.0,20.070894241333008,60.0,15087.8779296875,0.0,23.171607971191406,1.0,282.3104553222656,286.02911376953125,299.03955078125,301.0086364746094,293.1499938964844,293.1499938964844,283.1499938964844,2697.649169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126992702484131,1.0,0.0,0.0,1.0939974784851074,1.0939996242523191,8.009973839762098e-08,4.265666484832764,4.265656471252441,9.78812931862194e-06,0.0,0.0,-0.0,5555.9892578125,0.0,40.09623336791992,1895.4019775390625,0.0,1001.7850341796876,0.2800469100475311,1.0,0.0,3.0,1.0,0.0
