time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709716796875,0.5717371106147766,0.050000000745058,0.0456763245165348,298.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709716796875,0.5717371106147766,0.050000000745058,0.0480993688106536,298.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709716796875,0.5717371106147766,0.050000000745058,0.0355260297656059,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709716796875,0.5717371106147766,0.050000000745058,0.0480993688106536,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709716796875,0.5717371106147766,0.050000000745058,0.2281627058982849,287.1688842773437,284.95001220703125,294.82977294921875,294.0130920410156,297.0176696777344,298.45587158203125,286.33111572265625,1.0,0.1405514627695083,0.7429401874542236,0.7429401874542236,1.0,1.0,-0.4866910576820373,0.1984558701515197,0.2882351875305176,0.0673732459545135,1.0,1.0,0.0,20.070894241333008,60.0,15087.8779296875,0.0,23.171607971191406,1.0,282.3104553222656,286.02911376953125,299.03955078125,301.0086364746094,293.1499938964844,293.1499938964844,283.1499938964844,2697.649169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126992702484131,1.0,0.0,0.0,1.0939974784851074,1.0939996242523191,8.009973839762098e-08,4.265666484832764,4.265656471252441,9.78812931862194e-06,0.0,0.0,-0.0,5555.9892578125,0.0,40.09623336791992,1895.4019775390625,0.0,1001.7850341796876,0.2800469100475311,1.0,0.0,3.0,1.0,0.0
17733900,298.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.5498780012130737,0.050000000745058,0.0458133779466152,298.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.5498780012130737,0.050000000745058,0.0482436940073967,298.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.5498780012130737,0.050000000745058,0.0356326252222061,298.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.5498780012130737,0.050000000745058,0.0482436940073967,298.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.5498780012130737,0.050000000745058,0.2288473099470138,285.8850402832031,284.95001220703125,294.8251647949219,294.0101318359375,296.8970947265625,298.4148254394531,285.5157775878906,1.0,0.1489467471837997,0.9286752343177797,0.9286752343177797,1.0,1.0,-0.4881514012813568,0.2073579430580139,0.2807934582233429,0.0759630650281906,1.0,1.0,0.0,23.73411750793457,60.0,14128.6533203125,0.0,26.31946182250977,1.0,282.696533203125,285.2744140625,297.8348693847656,299.465576171875,293.1499938964844,293.1499938964844,283.1499938964844,4145.2958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309176087379456,1.0,0.0,0.0,1.3561313152313232,1.3561345338821411,1.2272498395304865e-07,4.2659173011779785,4.265907287597656,9.785988368093967e-06,0.0,0.0,-0.0,5008.34326171875,0.0,76.34361267089844,1895.4361572265625,0.0,1114.1033935546875,0.3412427008152008,1.0,0.0,3.0,1.0,0.0
17733960,298.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.5330330729484558,0.050000000745058,0.0459441542625427,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.5330330729484558,0.050000000745058,0.0483814068138599,298.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.5330330729484558,0.050000000745058,0.0357343442738056,298.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.5330330729484558,0.050000000745058,0.0483814068138599,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.5330330729484558,0.050000000745058,0.2295005768537521,285.3606872558594,284.95001220703125,294.8207092285156,294.0072937011719,296.8318786621094,298.3746337890625,285.23468017578125,1.0,0.1565036922693252,0.9429401755332948,0.9429401755332948,0.800000011920929,1.0,-0.4895451664924621,0.2141977101564407,0.2753474712371826,0.0825330838561058,1.0,1.0,0.0,27.233049392700195,60.0,13686.408203125,0.0,29.346519470214844,1.0,282.9327697753906,285.0175170898437,297.1142272949219,298.46685791015625,293.1499938964844,293.1499938964844,283.1499938964844,5646.45751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021749973297119,1.0,0.0,0.0,1.5827488899230957,1.5827531814575195,1.6715432593628068e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.4052734375,0.0,121.36711883544922,1895.4371337890625,0.0,940.9789428710938,0.3991541862487793,1.0,0.0,3.0,1.0,0.0
17734020,298.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101795196533203,0.050000000745058,0.0461813397705554,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101795196533203,0.050000000745058,0.0486311726272106,298.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101795196533203,0.050000000745058,0.0359188206493854,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101795196533203,0.050000000745058,0.0486311726272106,298.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101795196533203,0.050000000745058,0.2306853532791137,285.0768737792969,284.95001220703125,294.81231689453125,294.0019836425781,296.0032653808594,298.3047180175781,285.028564453125,1.0,0.1693447679281234,0.9714701175689696,0.9714701175689696,0.4000000059604645,1.0,-0.4920700490474701,0.3530199229717254,0.1390501111745834,0.2203322798013687,0.9815180897712708,0.9815180897712708,0.0,33.596412658691406,60.0,13508.05078125,0.0,34.915069580078125,1.0,283.1146545410156,284.756103515625,296.62701416015625,297.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,9114.5068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123198628425598,1.0,0.0,0.0,1.9912559986114504,1.9912627935409544,2.645742540607898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6748046875,0.0,242.40673828125,1895.4371337890625,0.0,546.1951293945312,0.4987061023712158,1.0,0.0,3.0,1.0,0.0
17734080,298.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101795196533203,0.050000000745058,0.0461813397705554,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101795196533203,0.050000000745058,0.0486311726272106,298.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101795196533203,0.050000000745058,0.0359188206493854,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101795196533203,0.050000000745058,0.0486311726272106,298.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.5101795196533203,0.050000000745058,0.2306853532791137,285.0768737792969,284.95001220703125,294.81231689453125,294.0019836425781,296.0032653808594,298.3047180175781,285.028564453125,1.0,0.1693447679281234,0.9714701175689696,0.9714701175689696,0.4000000059604645,1.0,-0.4920700490474701,0.3530199229717254,0.1390501111745834,0.2203322798013687,0.9815180897712708,0.9815180897712708,0.0,33.596412658691406,60.0,13508.05078125,0.0,34.915069580078125,1.0,283.1146545410156,284.756103515625,296.62701416015625,297.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,9114.5068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123198628425598,1.0,0.0,0.0,1.9912559986114504,1.9912627935409544,2.645742540607898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6748046875,0.0,242.40673828125,1895.4371337890625,0.0,546.1951293945312,0.4987061023712158,1.0,0.0,3.0,1.0,0.0
17734140,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5004839301109314,0.050000000745058,0.0463143400847911,298.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5004839301109314,0.050000000745058,0.0487712286412715,298.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5004839301109314,0.050000000745058,0.0360222645103931,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5004839301109314,0.050000000745058,0.0487712286412715,297.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5004839301109314,0.050000000745058,0.2313497215509414,284.9353332519531,284.95001220703125,294.80731201171875,293.99884033203125,295.0566101074219,298.2670288085937,284.8742980957031,1.0,0.1761304885149002,0.9896889328956604,0.9896889328956604,0.1445646584033966,1.0,-0.4934940934181213,0.4710354804992676,0.0224586054682731,0.3376292288303375,0.9121771454811096,0.9121771454811096,0.0,37.17223358154297,60.0,13336.0048828125,-0.0,38.07734298706055,1.0,283.1409912109375,284.6076965332031,296.6381530761719,297.6775207519531,293.1499938964844,293.1499938964844,283.1499938964844,12147.4873046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655680358409881,1.0,0.0,0.0,2.1967639923095703,2.196772575378418,3.22003216979283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.09326171875,0.0,330.2210693359375,1895.4371337890625,0.0,411.7989196777344,0.5470715165138245,1.0,0.0,3.0,1.0,0.0
17734200,298.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.4960403144359588,0.050000000745058,0.0463835671544075,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.4960403144359588,0.050000000745058,0.0488441288471221,298.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.4960403144359588,0.050000000745058,0.0360761061310768,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.4960403144359588,0.050000000745058,0.0488441288471221,297.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.4960403144359588,0.050000000745058,0.2316955178976059,284.8529968261719,284.95001220703125,294.8045959472656,293.99713134765625,294.8257751464844,298.24761962890625,284.8050842285156,1.0,0.1795277595520019,1.0,1.0,0.0,1.0,-0.4942259192466736,0.4942241013050079,1.837927356973524e-06,0.36064013838768,0.8429595232009888,0.8429595232009888,0.0,39.02814483642578,60.0,13234.4375,-0.0,39.71892547607422,1.0,283.1459350585937,284.5589294433594,296.6850891113281,297.6998596191406,293.1499938964844,293.1499938964844,283.1499938964844,14858.236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461451768875122,1.0,0.0,0.0,2.251258134841919,2.251267433166504,3.381769317911676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.55517578125,0.0,365.1046447753906,1895.4371337890625,0.0,366.2795715332031,0.5598374605178833,1.0,0.0,3.0,1.0,0.0
17734260,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.4879021942615509,0.050000000745058,0.0465232394635677,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.4879021942615509,0.050000000745058,0.048991210758686,298.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.4879021942615509,0.050000000745058,0.0361847393214702,298.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.4879021942615509,0.050000000745058,0.048991210758686,297.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.4879021942615509,0.050000000745058,0.232393205165863,284.7739562988281,284.95001220703125,294.7988586425781,293.9935607910156,294.7997741699219,298.2087707519531,284.7807312011719,1.0,0.1861511617898941,1.0,1.0,0.0,1.0,-0.4957158267498016,0.495715469121933,3.584134162792907e-07,0.3620731234550476,0.708173930644989,0.708173930644989,0.0,42.76652145385742,60.0,12971.6689453125,-0.0,43.03212738037109,1.0,283.1493225097656,284.5984191894531,296.8089294433594,297.7856140136719,293.1499938964844,293.1499938964844,283.1499938964844,23006.845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186862707138061,1.0,0.0,0.0,2.117363929748535,2.1173739433288574,2.9914679089415586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.89453125,0.0,346.56903076171875,1895.4371337890625,0.0,309.86834716796875,0.5459796190261841,1.0,0.0,3.0,1.0,0.0
17734320,298.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.4862858951091766,0.050000000745058,0.0465525574982166,298.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.4862858951091766,0.050000000745058,0.0490220859646797,298.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.4862858951091766,0.050000000745058,0.0362075455486774,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.4862858951091766,0.050000000745058,0.0490220859646797,297.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.4862858951091766,0.050000000745058,0.2325396686792373,284.7806701660156,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.20068359375,284.7965087890625,1.0,0.1875096559524536,1.0,1.0,0.0,1.0,-0.496028333902359,0.4960279762744903,3.580436782613106e-07,0.362385630607605,0.6908624172210693,0.6908624172210693,0.0,43.55140686035156,48.0,12923.3720703125,-0.0,43.73018646240234,1.0,283.1495361328125,284.63006591796875,296.8349914550781,297.80645751953125,293.1499938964844,293.1499938964844,283.1499938964844,24289.5546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149567782878876,1.0,0.0,0.0,2.0609045028686523,2.0609145164489746,2.834060524037341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.689453125,0.0,330.1112060546875,1895.4371337890625,0.0,302.8073425292969,0.5337435603141785,1.0,0.0,3.0,1.0,0.0
17734380,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.4840004444122314,0.050000000745058,0.0465945713222026,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.4840004444122314,0.050000000745058,0.0490663275122642,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.4840004444122314,0.050000000745058,0.0362402200698852,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.4840004444122314,0.050000000745058,0.0490663275122642,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.4840004444122314,0.050000000745058,0.2327495217323303,284.88140869140625,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.16558837890625,284.9080505371094,1.0,0.1889723986387252,1.0,1.0,0.0,1.0,-0.496476262807846,0.4964759051799774,3.586216053008684e-07,0.3631493747234344,0.6802264451980591,0.6802264451980591,0.0,44.67928314208984,48.0,12868.62109375,-0.0,44.73463821411133,1.0,283.1499328613281,284.78515625,296.9408264160156,297.9130554199219,293.1499938964844,293.1499938964844,283.1499938964844,23003.208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070167541503906,1.0,0.0,0.0,1.869515299797058,1.8695240020751955,2.332122761572465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.4521484375,0.0,257.97509765625,1895.4371337890625,0.0,288.1813049316406,0.4958614110946655,1.0,0.0,3.0,1.0,0.0
17734440,298.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.4840518534183502,0.050000000745058,0.0465936176478862,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.4840518534183502,0.050000000745058,0.0490653254091739,298.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.4840518534183502,0.050000000745058,0.0362394824624061,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.4840518534183502,0.050000000745058,0.0490653254091739,297.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.4840518534183502,0.050000000745058,0.2327447831630706,284.8861999511719,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1641540527344,284.91168212890625,1.0,0.1889143288135528,1.0,1.0,0.0,1.0,-0.4964661598205566,0.4964657723903656,3.586225716389891e-07,0.363163024187088,0.6815757751464844,0.6815757751464844,0.0,44.65407180786133,36.0,12873.546875,-0.0,44.71215438842773,1.0,283.1499328613281,284.7884826660156,296.9450378417969,297.91845703125,293.1499938964844,293.1499938964844,283.1499938964844,22802.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070783257484436,1.0,0.0,0.0,1.867481470108032,1.8674901723861688,2.327051475958797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.04638671875,0.0,256.55712890625,1895.4371337890625,0.0,288.2926940917969,0.4920531511306762,1.0,0.0,3.0,1.0,0.0
17734500,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.4852539300918579,0.050000000745058,0.0465714558959007,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.4852539300918579,0.050000000745058,0.0490419864654541,298.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.4852539300918579,0.050000000745058,0.0362222455441951,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.4852539300918579,0.050000000745058,0.0490419864654541,297.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.4852539300918579,0.050000000745058,0.2326340675354004,284.9291381835937,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1493225097656,284.943603515625,1.0,0.1877378523349762,1.0,1.0,0.0,1.0,-0.4962300956249237,0.496229737997055,3.5852892210641585e-07,0.3632253408432007,0.6966492533683777,0.6966492533683777,0.0,44.06383514404297,36.0,12890.0859375,-0.0,44.18610000610352,1.0,283.14996337890625,284.8205261230469,296.985107421875,297.9701843261719,293.1499938964844,293.1499938964844,283.1499938964844,20435.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090769588947296,1.0,0.0,0.0,1.840420365333557,1.8404284715652464,2.260099023487783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.0546875,0.0,239.1103515625,1895.4371337890625,0.0,291.92547607421875,0.4841008186340332,1.0,0.0,3.0,1.0,0.0
17734560,298.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878042638301849,0.050000000745058,0.0465249978005886,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878042638301849,0.050000000745058,0.0489930622279644,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878042638301849,0.050000000745058,0.0361861102283,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878042638301849,0.050000000745058,0.0489930622279644,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4878042638301849,0.050000000745058,0.2324019968509674,284.9497375488281,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1365051269531,284.9546813964844,1.0,0.1854299753904342,1.0,1.0,0.0,1.0,-0.4957350492477417,0.495734691619873,3.582168801585795e-07,0.3631010949611664,0.7075805068016052,0.7075805068016052,0.0,42.82386016845703,25.0,12903.9775390625,-0.0,43.0826416015625,1.0,283.1499938964844,284.8267517089844,297.01055908203125,298.0082702636719,293.1499938964844,293.1499938964844,283.1499938964844,19105.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131689071655273,1.0,0.0,0.0,1.8389408588409424,1.8389487266540527,2.25646658691403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.28759765625,0.0,233.64561462402344,1895.4371337890625,0.0,299.4668884277344,0.4809025526046753,1.0,0.0,3.0,1.0,0.0
17734620,298.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943363964557647,0.050000000745058,0.0464114993810653,298.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943363964557647,0.050000000745058,0.0488735437393188,298.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943363964557647,0.050000000745058,0.0360978320240974,298.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943363964557647,0.050000000745058,0.0488735437393188,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943363964557647,0.050000000745058,0.2318350374698639,284.9555969238281,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1185302734375,284.9547424316406,1.0,0.1798385381698608,1.0,1.0,0.0,1.0,-0.4945259392261505,0.4945255815982818,3.573733806661039e-07,0.3626170754432678,0.713748574256897,0.713748574256897,0.0,39.79289627075195,25.0,12881.1650390625,-0.0,40.39443588256836,1.0,283.1499938964844,284.8250732421875,297.0216369628906,298.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18302.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202489852905273,1.0,0.0,0.0,1.8383644819259644,1.838372111320496,2.255052322652773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.16162109375,0.0,230.4423217773437,1895.4371337890625,0.0,312.8654479980469,0.4789218604564667,1.0,0.0,3.0,1.0,0.0
17734680,298.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960782527923584,0.050000000745058,0.0463829413056373,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960782527923584,0.050000000745058,0.0488434694707393,298.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4965415298938751,0.1550381481647491,0.0361704640090465,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960782527923584,0.050000000745058,0.0488434694707393,297.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960782527923584,0.050000000745058,0.2316924035549163,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153869628906,284.9539794921875,1.0,0.1784234046936035,1.0,1.0,0.0,1.0,-0.4943331182003021,0.4943327605724334,3.572373827864795e-07,0.3625364303588867,0.7139018774032593,0.7139018774032593,0.0,39.030723571777344,43.0,12873.6572265625,-0.0,39.732688903808594,1.0,283.1499938964844,284.8246154785156,297.0198059082031,298.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18259.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213755428791046,1.0,0.0,0.0,1.83766508102417,1.8376728296279907,2.253336930380101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.494140625,0.0,230.0697326660156,1895.4371337890625,0.0,315.0406188964844,0.4786722064018249,1.0,0.0,3.0,1.0,0.0
17734740,298.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057498812675476,0.050000000745058,0.0462388731539249,298.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057498812675476,0.1466085016727447,0.0486917570233345,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7466993927955627,0.1530921310186386,0.1061802506446838,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057498812675476,0.050000000745058,0.0486917570233345,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057498812675476,0.050000000745058,0.2309727370738983,285.03680419921875,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.08221435546875,285.10113525390625,1.0,0.1801556050777435,1.0,1.0,0.0,1.0,-0.5769534111022949,0.5769529938697815,4.3111026570841204e-07,0.425395518541336,0.7792780995368958,0.7792780995368958,0.0,35.843238830566406,43.0,14540.5888671875,-0.0,46.15648651123047,1.0,283.1499938964844,284.9827880859375,297.0284423828125,298.08990478515625,293.1499938964844,293.1499938964844,283.1499938964844,16054.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272429645061493,1.0,0.0,0.0,1.886319041252136,1.886326670646668,2.3742350663269465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.23583984375,0.0,236.5205841064453,1895.4371337890625,0.0,326.5722961425781,0.4860840439796448,1.0,0.0,3.0,1.0,0.0
17734800,297.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.5159547328948975,0.050000000745058,0.0461121089756488,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.7179673910140991,0.1475397050380706,0.1198709532618522,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.7626539468765259,0.1511409729719162,0.1071846187114715,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.5159547328948975,0.050000000745058,0.04855827242136,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.5159547328948975,0.050000000745058,0.2303395271301269,285.1459350585937,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.050048828125,285.2107238769531,1.0,0.1833409816026687,1.0,1.0,0.0,1.0,-0.662365734577179,0.662365198135376,5.13567385951319e-07,0.4897878766059875,0.8859140872955322,0.8859140872955322,0.0,33.1744384765625,46.0,16283.4560546875,-0.0,53.99030303955078,1.0,283.1499938964844,285.0580749511719,297.0602111816406,298.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,12690.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350149631500244,1.0,0.0,0.0,2.0100207328796387,2.01002836227417,2.69584205625506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.16064453125,0.0,263.34637451171875,1895.4371337890625,0.0,342.4027709960937,0.5066381692886353,1.0,0.0,3.0,1.0,0.0
17734860,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.5117619037628174,0.050000000745058,0.0461610667407512,297.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7443478107452393,0.1431407183408737,0.1376628428697586,297.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.7557752728462219,0.1518323421478271,0.1066304519772529,297.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.5117619037628174,0.1432328075170517,0.0486098267138004,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.5117619037628174,0.050000000745058,0.2305840849876403,285.2945861816406,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.97900390625,285.28240966796875,1.0,0.1877579241991043,1.0,1.0,0.0,1.0,-0.6836103796958923,0.6836098432540894,5.358574526326265e-07,0.5071009397506714,1.0,1.0,0.0,34.683013916015625,46.0,17406.916015625,-0.0,58.57814025878906,1.0,283.1499938964844,285.01617431640625,297.1579284667969,298.4126281738281,293.1499938964844,293.1499938964844,283.1499938964844,11384.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668172895908355,1.0,0.0,0.0,2.247267484664917,2.247276306152344,3.369790704255138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.53369140625,0.0,347.4086303710937,1895.4371337890625,0.0,414.91058349609375,0.5561138391494751,1.0,0.0,3.0,1.0,0.0
17734920,297.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845458984375,0.5183930993080139,0.050000000745058,0.0460848473012447,297.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.7514615654945374,0.1427338868379593,0.1369359791278839,297.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.7652199864387512,0.1525568515062332,0.1069030091166496,297.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.6441757082939148,0.1443131566047668,0.0864914655685424,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845458984375,0.5183930993080139,0.050000000745058,0.2302033603191375,285.2813415527344,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9675598144531,285.27655029296875,1.0,0.1893794536590576,1.0,1.0,0.0,1.0,-0.7279796600341797,0.7279790639877319,5.821005402140145e-07,0.5397430658340454,1.0,1.0,0.0,33.0350227355957,64.0,18033.18359375,-0.0,62.93747329711914,1.0,283.1499938964844,285.0155334472656,297.1649169921875,298.43902587890625,293.1499938964844,293.1499938964844,283.1499938964844,11766.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745094180107116,1.0,0.0,0.0,2.284866571426392,2.284875631332397,3.483494026568224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.22509765625,0.0,365.1292114257813,1895.4371337890625,0.0,434.59906005859375,0.5681788325309753,1.0,0.0,3.0,1.0,0.0
17734980,297.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.7184270024299622,0.1433564871549606,0.1071824207901954,297.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.7621840238571167,0.143001452088356,0.1361138224601745,297.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.7837657928466797,0.1565417796373367,0.1092123091220855,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.7586252093315125,0.1394048631191253,0.1341928094625473,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.5282184481620789,0.050000000745058,0.22970911860466,285.4029846191406,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.90509033203125,285.4427185058594,1.0,0.2010431885719299,1.0,1.0,0.0,1.0,-0.8597007393836975,0.8596999645233154,7.340185561588441e-07,0.6395447254180908,1.0,1.0,0.0,31.66859245300293,64.0,20806.65625,-0.0,82.57637786865234,1.0,283.1499938964844,285.1551818847656,297.1809997558594,298.5927124023437,293.1499938964844,293.1499938964844,283.1499938964844,13505.6748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068934559822083,1.0,0.0,0.0,2.4478349685668945,2.447845220565796,3.998136435257038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.7919921875,0.0,448.9649963378906,1895.4371337890625,0.0,528.526123046875,0.6049310564994812,1.0,0.0,3.0,1.0,0.0
17735040,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.7468488216400146,0.1402809768915176,0.1234062537550926,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.7586570382118225,0.1434714645147323,0.1364264190196991,297.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.7815107703208923,0.157827079296112,0.1100836545228958,297.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.7529017329216003,0.1383955329656601,0.1332706660032272,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.524900496006012,0.050000000745058,0.2298658639192581,285.465087890625,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8797607421875,285.5052795410156,1.0,0.2049199938774109,1.0,1.0,0.0,1.0,-0.8797027468681335,0.8797019720077515,7.592301471959217e-07,0.6551893949508667,1.0,1.0,0.0,32.71954727172852,52.0,21406.037109375,-0.0,87.81175994873047,1.0,283.1499938964844,285.19873046875,297.1859741210937,298.6428527832031,293.1499938964844,293.1499938964844,283.1499938964844,13903.09375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164105296134949,1.0,0.0,0.0,2.483588933944702,2.4835994243621826,4.115785827707441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.376953125,0.0,468.927001953125,1895.4371337890625,0.0,559.9133911132812,0.6165309548377991,1.0,0.0,3.0,1.0,0.0
17735100,297.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341491699219,0.7365226745605469,0.1341968476772308,0.1241234540939331,297.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.7485682964324951,0.1448949426412582,0.1376376748085022,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.7733575105667114,0.1608539670705795,0.112235777080059,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341491699219,0.7380297183990479,0.1371448040008545,0.1315719336271286,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.515116810798645,0.050000000745058,0.2303818166255951,285.5340576171875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8341979980469,285.5315856933594,1.0,0.2092551440000534,1.0,1.0,0.0,1.0,-0.8832001090049744,0.8831993937492371,7.640387593710329e-07,0.6584871411323547,1.0,1.0,0.0,35.52096176147461,52.0,21807.859375,-0.0,92.67823028564452,1.0,283.1499938964844,285.1793518066406,297.1885986328125,298.7217712402344,293.1499938964844,293.1499938964844,283.1499938964844,14992.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380830764770508,1.0,0.0,0.0,2.5790164470672607,2.5790278911590576,4.438145708718366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.1708984375,0.0,525.083740234375,1895.4371337890625,0.0,638.6547241210938,0.6369948387145996,1.0,0.0,3.0,1.0,0.0
17735160,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.7229177355766296,0.1308414041996002,0.1203161925077438,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.7442752718925476,0.1465509384870529,0.1391669064760208,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.7706671357154846,0.1637982279062271,0.114371620118618,297.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.7302932739257812,0.1368454396724701,0.1309263706207275,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.5097145438194275,0.050000000745058,0.230706587433815,285.5057067871094,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8274230957031,285.4947204589844,1.0,0.2117979377508163,1.0,1.0,0.0,1.0,-0.8826432228088379,0.8826424479484558,7.636614327566349e-07,0.6585935354232788,1.0,1.0,0.0,37.25608444213867,40.0,21876.1484375,-0.0,95.17572021484376,1.0,283.1499938964844,285.1303100585937,297.15753173828125,298.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,15837.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548158288002014,1.0,0.0,0.0,2.650700569152832,2.650712728500366,4.688292563059804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.96923828125,0.0,570.0964965820312,1895.4371337890625,0.0,706.967041015625,0.657214343547821,1.0,0.0,3.0,1.0,0.0
17735220,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.7153766751289368,0.1289928704500198,0.1174245998263359,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.7468230724334717,0.1494941711425781,0.1419067829847335,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.7758972644805908,0.168465256690979,0.1177032068371772,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7286957502365112,0.1374434828758239,0.1311344504356384,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.5081450939178467,0.1216392070055008,0.2308069765567779,285.4429626464844,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7611999511719,285.43487548828125,1.0,0.2128948718309402,1.0,1.0,0.0,1.0,-0.886827826499939,0.8868270516395569,7.695127237639099e-07,0.6626608967781067,1.0,1.0,0.0,37.84790802001953,40.0,22065.544921875,-0.0,96.89421844482422,1.0,283.1499938964844,285.0558776855469,297.07720947265625,298.6647644042969,293.1499938964844,293.1499938964844,283.1499938964844,17352.31640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703166723251343,1.0,0.0,0.0,2.7746148109436035,2.774628162384033,5.136872118782776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.81298828125,0.0,653.8447875976562,1895.4371337890625,0.0,776.6292724609375,0.6844775080680847,1.0,0.0,3.0,1.0,0.0
17735280,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.761847198009491,0.1291336566209793,0.1168966963887214,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.7998589873313904,0.1502257287502288,0.142079547047615,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.8308721780776978,0.1695019006729126,0.1180598214268684,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.7777346968650818,0.1378057152032852,0.1309049725532531,297.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.6411315202713013,0.1219761669635772,0.348465621471405,285.4398498535156,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7321472167969,285.4705810546875,1.0,0.2151476591825485,1.0,1.0,0.0,1.0,-1.028016448020935,1.0280154943466189,9.593869663149237e-07,0.7658274173736572,1.0,1.0,0.0,28.93423080444336,58.0,23910.3671875,-0.0,112.5432586669922,1.0,283.1499938964844,285.1171264648437,297.0624389648437,298.6576843261719,293.1499938964844,293.1499938964844,283.1499938964844,17593.876953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720450282096863,1.0,0.0,0.0,2.793860673904419,2.793874263763428,5.20838227657805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.8154296875,0.0,667.54541015625,1895.4371337890625,0.0,784.7969970703125,0.6920974850654602,1.0,0.0,3.0,1.0,0.0
17735340,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.8428155183792114,0.1308846920728683,0.1177278831601142,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.8894272446632385,0.1545477956533432,0.1458052992820739,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.9315806031227112,0.1752110570669174,0.1222268939018249,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.8621274828910828,0.1406932473182678,0.1329560726881027,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.813450038433075,0.1144885718822479,0.5251679420471191,286.0369873046875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7415771484375,286.0406494140625,1.0,0.2349571287631988,1.0,1.0,0.0,1.0,-1.2609539031982422,1.2609525918960571,1.3518587138605651e-06,0.9554531574249268,1.0,1.0,0.0,22.848854064941406,46.0,29375.484375,-0.0,162.29502868652344,1.0,283.1499938964844,285.5567932128906,297.17755126953125,299.10040283203125,293.1499938964844,293.1499938964844,283.1499938964844,19199.95703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098322868347168,1.0,0.0,0.0,2.918596744537353,2.918611526489258,5.68383597965294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.17138671875,0.0,761.0076293945312,1895.4371337890625,0.0,984.9163208007812,0.7225245237350464,1.0,0.0,3.0,1.0,0.0
17735400,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.8428155183792114,0.1308846920728683,0.1177278831601142,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.8894272446632385,0.1545477956533432,0.1458052992820739,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.9315806031227112,0.1752110570669174,0.1222268939018249,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.8621274828910828,0.1406932473182678,0.1329560726881027,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.813450038433075,0.1144885718822479,0.5251679420471191,286.0369873046875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7415771484375,286.0406494140625,1.0,0.2349571287631988,1.0,1.0,0.0,1.0,-1.2609539031982422,1.2609525918960571,1.3518587138605651e-06,0.9554531574249268,1.0,1.0,0.0,22.848854064941406,46.0,29375.484375,-0.0,162.29502868652344,1.0,283.1499938964844,285.5567932128906,297.17755126953125,299.10040283203125,293.1499938964844,293.1499938964844,283.1499938964844,19199.95703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098322868347168,1.0,0.0,0.0,2.918596744537353,2.918611526489258,5.68383597965294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.17138671875,0.0,761.0076293945312,1895.4371337890625,0.0,984.9163208007812,0.7225245237350464,1.0,0.0,3.0,1.0,0.0
17735460,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.7862354516983032,0.1319007128477096,0.1189388111233711,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8309560418128967,0.1565105468034744,0.1481913924217224,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8640744090080261,0.1766770929098129,0.1236521452665329,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.8063702583312988,0.1422282010316848,0.1348372846841812,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.7461751103401184,0.1109514683485031,0.5075242519378662,285.9888000488281,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.68780517578125,285.9786682128906,1.0,0.2403333634138107,1.0,1.0,0.0,1.0,-1.239915370941162,1.239914059638977,1.3128319551469758e-06,0.938470721244812,1.0,1.0,0.0,28.94329643249512,46.0,29201.30078125,-0.0,169.76266479492188,1.0,283.1499938964844,285.4847412109375,297.1773681640625,299.17529296875,293.1499938964844,293.1499938964844,283.1499938964844,20265.673828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374312043190002,1.0,0.0,0.0,2.9985029697418213,2.998518466949463,5.999323775540688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.9873046875,0.0,825.239990234375,1895.4371337890625,0.0,1156.330322265625,0.7391790151596069,1.0,0.0,3.0,1.0,0.0
17735520,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.7751976251602173,0.1323452740907669,0.1194447353482246,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591064453125,0.8208441138267517,0.1573558002710342,0.1491367369890213,297.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.8524631261825562,0.1773892641067505,0.124208003282547,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95953369140625,0.7953692674636841,0.1428935825824737,0.1355959624052047,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.73260498046875,0.1096791550517082,0.5009015202522278,285.9584655761719,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6669921875,285.9508056640625,1.0,0.2419307827949524,1.0,1.0,0.0,1.0,-1.2352861166000366,1.2352848052978516,1.3043417084190878e-06,0.9347285628318788,1.0,1.0,0.0,30.576292037963867,34.0,29154.94921875,-0.0,171.7540283203125,1.0,283.1499938964844,285.4566345214844,297.1435852050781,299.1537475585937,293.1499938964844,293.1499938964844,283.1499938964844,20673.998046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467375755310059,1.0,0.0,0.0,3.028560161590576,3.028575897216797,6.120201874182385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.232421875,0.0,850.306396484375,1895.4371337890625,0.0,1218.465087890625,0.7493833899497986,1.0,0.0,3.0,1.0,0.0
17735580,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.7682426571846008,0.1335066705942154,0.1205813065171241,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.81538325548172,0.1596239507198333,0.1513990610837936,297.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.8460661172866821,0.1797242611646652,0.1258066296577453,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.789078414440155,0.1446649134159088,0.1373806595802307,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.7187895178794861,0.1073734238743782,0.4884966015815735,285.8875732421875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6177062988281,285.88250732421875,1.0,0.2426768243312835,1.0,1.0,0.0,1.0,-1.2285313606262207,1.2285300493240356,1.2920035032948365e-06,0.9292500019073486,1.0,1.0,0.0,31.938621520996094,25.0,29168.28125,-0.0,172.4975128173828,1.0,283.1499938964844,285.3826599121094,297.0414733886719,299.0525817871094,293.1499938964844,293.1499938964844,283.1499938964844,22050.29296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592267751693726,1.0,0.0,0.0,3.127743721008301,3.127760648727417,6.527631626340735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.9365234375,0.0,936.613525390625,1895.4371337890625,0.0,1305.0443115234375,0.7736364603042603,1.0,0.0,3.0,1.0,0.0
17735640,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.7682426571846008,0.1335066705942154,0.1205813065171241,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.81538325548172,0.1596239507198333,0.1513990610837936,297.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.8460661172866821,0.1797242611646652,0.1258066296577453,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.789078414440155,0.1446649134159088,0.1373806595802307,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.7187895178794861,0.1073734238743782,0.4884966015815735,285.8875732421875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6177062988281,285.88250732421875,1.0,0.2426768243312835,1.0,1.0,0.0,1.0,-1.2285313606262207,1.2285300493240356,1.2920035032948365e-06,0.9292500019073486,1.0,1.0,0.0,31.938621520996094,25.0,29168.28125,-0.0,172.4975128173828,1.0,283.1499938964844,285.3826599121094,297.0414733886719,299.0525817871094,293.1499938964844,293.1499938964844,283.1499938964844,22050.29296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592267751693726,1.0,0.0,0.0,3.127743721008301,3.127760648727417,6.527631626340735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.9365234375,0.0,936.613525390625,1895.4371337890625,0.0,1305.0443115234375,0.7736364603042603,1.0,0.0,3.0,1.0,0.0
