time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.7731049060821533,0.1341062933206558,0.1210836842656135,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.8209288716316223,0.1607718020677566,0.1524461805820465,297.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.851970911026001,0.1810926496982574,0.1266961395740509,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.7946451306343079,0.1455606520175933,0.1381919831037521,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.7204418778419495,0.1067560687661171,0.4849260747432709,285.8602600097656,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5978088378906,285.8551025390625,1.0,0.241698756814003,1.0,1.0,0.0,1.0,-1.228145718574524,1.2281444072723389,1.2912854572277863e-06,0.928918182849884,1.0,1.0,0.0,31.32974433898925,25.0,29243.892578125,-0.0,171.1048126220703,1.0,283.1499938964844,285.350341796875,297.0085754394531,299.0148620605469,293.1499938964844,293.1499938964844,283.1499938964844,22822.2890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605202555656433,1.0,0.0,0.0,3.182024955749512,3.182042360305786,6.756168318133859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.1279296875,0.0,986.2288818359376,1895.4371337890625,0.0,1314.2130126953125,0.7841302156448364,1.0,0.0,3.0,1.0,0.0
17735760,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.7827121019363403,0.1347504258155822,0.1215953007340431,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.830954909324646,0.1619635075330734,0.1535024642944336,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.8631159067153931,0.1825777888298034,0.1276566535234451,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.8050646185874939,0.1464959532022476,0.1390081346035003,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84100341796875,0.7265265583992004,0.1063658744096756,0.4824551939964294,285.8398132324219,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5803527832031,285.83642578125,1.0,0.2399571686983108,1.0,1.0,0.0,1.0,-1.2291934490203855,1.229192137718201,1.2931704986840489e-06,0.92974054813385,1.0,1.0,0.0,30.07905006408692,25.0,29305.4296875,-0.0,168.81553649902344,1.0,283.1499938964844,285.3292236328125,296.9897155761719,298.9913024902344,293.1499938964844,293.1499938964844,283.1499938964844,23340.44921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605389714241028,1.0,0.0,0.0,3.217944622039795,3.2179625034332275,6.909561420798127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.2255859375,0.0,1020.0061645507812,1895.4371337890625,0.0,1314.345947265625,0.7957252264022827,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135070800781,0.7945258617401123,0.1357689648866653,0.1224352642893791,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.8434278964996338,0.1637921631336212,0.1551519185304641,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.8773958086967468,0.184910237789154,0.1292061507701873,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133239746094,0.8172948360443115,0.1479415595531463,0.1402973681688308,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.7338039875030518,0.1060453951358795,0.480291336774826,285.81298828125,284.95001220703125,294.77117919921875,293.9779357910156,294.7710876464844,297.5578308105469,285.8100891113281,1.0,0.2387213706970214,1.0,1.0,0.0,1.0,-1.232990264892578,1.232988953590393,1.300047074437316e-06,0.9327565431594848,1.0,1.0,0.0,28.78010368347168,25.0,29472.16796875,-0.0,167.269287109375,1.0,283.1499938964844,285.2961730957031,296.97979736328125,298.9820251464844,293.1499938964844,293.1499938964844,283.1499938964844,24332.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602250933647156,1.0,0.0,0.0,3.285595178604126,3.285613775253296,7.203132099675713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.521484375,0.0,1085.6986083984375,1895.4371337890625,0.0,1312.1173095703125,0.8094056248664856,1.0,0.0,3.0,1.0,0.0
17735880,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8071594238281,0.7985586524009705,0.1361428499221801,0.1227483600378036,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.806884765625,0.8477553129196167,0.164450854063034,0.1557507067918777,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067626953125,0.8823657631874084,0.185758352279663,0.1297765225172042,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.8212990164756775,0.1484653055667877,0.1407688707113266,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.7363629341125488,0.105988010764122,0.4798405468463897,285.8067626953125,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55078125,285.8045349121094,1.0,0.2383850067853927,1.0,1.0,0.0,1.0,-1.23479425907135,1.234792947769165,1.3033264849582338e-06,0.9341940879821776,1.0,1.0,0.0,28.37949752807617,25.0,29525.517578125,-0.0,166.9857635498047,1.0,283.1499938964844,285.2890930175781,296.9794311523437,298.9827880859375,293.1499938964844,293.1499938964844,283.1499938964844,24572.490234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601998209953308,1.0,0.0,0.0,3.301783323287964,3.301802158355713,7.274286986103107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.46240234375,0.0,1101.8255615234375,1895.4371337890625,0.0,1311.93798828125,0.8162751793861389,1.0,0.0,3.0,1.0,0.0
17735940,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.8136523365974426,0.1376097649335861,0.1239951252937316,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.8646917343139648,0.1670099198818206,0.1580958813428878,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.9015665054321288,0.1890642940998077,0.1320221573114395,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8364543914794922,0.1505094766616821,0.1426267921924591,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7464963793754578,0.1059035658836364,0.4788940250873565,285.7823486328125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5261535644531,285.7808532714844,1.0,0.2374582290649414,1.0,1.0,0.0,1.0,-1.2428942918777466,1.2428929805755615,1.318124532190268e-06,0.940654456615448,1.0,1.0,0.0,26.99120330810547,25.0,29789.369140625,-0.0,166.56765747070312,1.0,283.1499938964844,285.2567138671875,296.9850158691406,298.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,25777.529296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610538363456726,1.0,0.0,0.0,3.381774425506592,3.381793975830078,7.63101922984788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.037109375,0.0,1183.8621826171875,1895.4371337890625,0.0,1318.0057373046875,0.8358914852142334,1.0,0.0,3.0,1.0,0.0
17736000,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.8136523365974426,0.1376097649335861,0.1239951252937316,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.8646917343139648,0.1670099198818206,0.1580958813428878,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.9015665054321288,0.1890642940998077,0.1320221573114395,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8364543914794922,0.1505094766616821,0.1426267921924591,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7464963793754578,0.1059035658836364,0.4788940250873565,285.7823486328125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5261535644531,285.7808532714844,1.0,0.2374582290649414,1.0,1.0,0.0,1.0,-1.2428942918777466,1.2428929805755615,1.318124532190268e-06,0.940654456615448,1.0,1.0,0.0,26.99120330810547,25.0,29789.369140625,-0.0,166.56765747070312,1.0,283.1499938964844,285.2567138671875,296.9850158691406,298.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,25777.529296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610538363456726,1.0,0.0,0.0,3.381774425506592,3.381793975830078,7.63101922984788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.037109375,0.0,1183.8621826171875,1895.4371337890625,0.0,1318.0057373046875,0.8358914852142334,1.0,0.0,3.0,1.0,0.0
17736060,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.8270564675331116,0.1391003280878067,0.1252854168415069,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.8813610672950745,0.1695882529020309,0.1604847013950348,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.9213841557502748,0.1923992931842804,0.1343138366937637,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.8511816263198853,0.1525810211896896,0.1445344239473343,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76385498046875,0.7564988732337952,0.1059549823403358,0.4787660837173462,285.7633972167969,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.5049133300781,285.7622985839844,1.0,0.2370713055133819,1.0,1.0,0.0,1.0,-1.2521973848342896,1.2521960735321045,1.3352560017665382e-06,0.9480725526809692,1.0,1.0,0.0,25.86808586120605,25.0,30075.541015625,-0.0,167.07887268066406,1.0,283.1499938964844,285.2293395996094,296.9931945800781,299.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,26967.994140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631883382797241,1.0,0.0,0.0,3.458981990814209,3.459002494812012,7.983437058101117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.953125,0.0,1266.812255859375,1895.4371337890625,0.0,1333.24169921875,0.8547289371490479,1.0,0.0,3.0,1.0,0.0
17736120,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.8270564675331116,0.1391003280878067,0.1252854168415069,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.8813610672950745,0.1695882529020309,0.1604847013950348,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.9213841557502748,0.1923992931842804,0.1343138366937637,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.8511816263198853,0.1525810211896896,0.1445344239473343,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76385498046875,0.7564988732337952,0.1059549823403358,0.4787660837173462,285.7633972167969,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.5049133300781,285.7622985839844,1.0,0.2370713055133819,1.0,1.0,0.0,1.0,-1.2521973848342896,1.2521960735321045,1.3352560017665382e-06,0.9480725526809692,1.0,1.0,0.0,25.86808586120605,25.0,30075.541015625,-0.0,167.07887268066406,1.0,283.1499938964844,285.2293395996094,296.9931945800781,299.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,26967.994140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631883382797241,1.0,0.0,0.0,3.458981990814209,3.459002494812012,7.983437058101117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.953125,0.0,1266.812255859375,1895.4371337890625,0.0,1333.24169921875,0.8547289371490479,1.0,0.0,3.0,1.0,0.0
17736180,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.8390046954154968,0.1405471712350845,0.126554474234581,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.8967059254646301,0.1720921248197555,0.1628237217664718,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.9403224587440492,0.1956367045640945,0.1365552693605423,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.8649190664291382,0.1545986980199813,0.1464109718799591,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.7656182646751404,0.1060499772429466,0.4789691567420959,285.7473449707031,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4862365722656,285.7465209960937,1.0,0.2370917797088623,1.0,1.0,0.0,1.0,-1.261715054512024,1.261713624000549,1.3529254374589073e-06,0.9556507468223572,1.0,1.0,0.0,25.004350662231445,25.0,30358.42578125,-0.0,168.21591186523438,1.0,283.1499938964844,285.2050170898437,296.99957275390625,299.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,28123.142578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659536361694336,1.0,0.0,0.0,3.5322864055633545,3.5323078632354736,8.325400244757475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.17529296875,0.0,1349.0721435546875,1895.4371337890625,0.0,1353.1280517578125,0.8728256821632385,1.0,0.0,3.0,1.0,0.0
17736240,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.8390046954154968,0.1405471712350845,0.126554474234581,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.8967059254646301,0.1720921248197555,0.1628237217664718,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.9403224587440492,0.1956367045640945,0.1365552693605423,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.8649190664291382,0.1545986980199813,0.1464109718799591,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.7656182646751404,0.1060499772429466,0.4789691567420959,285.7473449707031,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4862365722656,285.7465209960937,1.0,0.2370917797088623,1.0,1.0,0.0,1.0,-1.261715054512024,1.261713624000549,1.3529254374589073e-06,0.9556507468223572,1.0,1.0,0.0,25.004350662231445,25.0,30358.42578125,-0.0,168.21591186523438,1.0,283.1499938964844,285.2050170898437,296.99957275390625,299.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,28123.142578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659536361694336,1.0,0.0,0.0,3.5322864055633545,3.5323078632354736,8.325400244757475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.17529296875,0.0,1349.0721435546875,1895.4371337890625,0.0,1353.1280517578125,0.8728256821632385,1.0,0.0,3.0,1.0,0.0
17736300,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.8445091843605042,0.1412568241357803,0.1271817684173584,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.9037710428237916,0.1733243912458419,0.1639806032180786,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.948797881603241,0.1972298622131347,0.1376629918813705,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73956298828125,0.871330201625824,0.1555926948785781,0.1473410725593567,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.769737958908081,0.1060991212725639,0.4791136085987091,285.7394104003906,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4775390625,285.73785400390625,1.0,0.2372268587350845,1.0,1.0,0.0,1.0,-1.2664763927459717,1.2664750814437866,1.3618174534713037e-06,0.9594356417655944,1.0,1.0,0.0,24.65741729736328,25.0,30516.583984375,-0.0,168.97239685058594,1.0,283.1499938964844,285.19097900390625,297.002197265625,299.0600280761719,293.1499938964844,293.1499938964844,283.1499938964844,28822.943359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667455792427063,1.0,0.0,0.0,3.5759639739990234,3.57598614692688,8.532564379493124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.4208984375,0.0,1399.738525390625,1895.4371337890625,0.0,1363.999755859375,0.8807474970817566,1.0,0.0,3.0,1.0,0.0
17736360,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.8496240377426147,0.1419511437416076,0.1277975887060165,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.9106274247169496,0.1745335757732391,0.1651185154914856,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.9563972353935242,0.1987936049699783,0.1387522965669632,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.8773086071014404,0.1565682291984558,0.1482565701007843,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7734648585319519,0.1061430945992469,0.4792526066303253,285.7339172363281,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4692687988281,285.7331848144531,1.0,0.2374313622713089,1.0,1.0,0.0,1.0,-1.2711551189422607,1.2711538076400757,1.370588051941013e-06,0.9631493091583252,1.0,1.0,0.0,24.3654899597168,25.0,30639.791015625,-0.0,169.8258056640625,1.0,283.1499938964844,285.183349609375,297.0040283203125,299.0695495605469,293.1499938964844,293.1499938964844,283.1499938964844,29258.779296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689100861549377,1.0,0.0,0.0,3.6028990745544434,3.6029212474823,8.661587003189197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.24365234375,0.0,1431.60693359375,1895.4371337890625,0.0,1374.5706787109375,0.8901686668395996,1.0,0.0,3.0,1.0,0.0
17736420,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.8587974309921265,0.1432820856571197,0.1289844065904617,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.9236024022102356,0.1768631786108017,0.1673182100057602,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.9691996574401855,0.2018080204725265,0.1408580541610717,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.8880400061607361,0.1584470272064209,0.1500269770622253,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.7798526287078857,0.1062081530690193,0.4794693291187286,285.72137451171875,284.95001220703125,294.79559326171875,293.993408203125,294.7952880859375,297.4538269042969,285.7206726074219,1.0,0.2379786670207977,1.0,1.0,0.0,1.0,-1.2801332473754885,1.2801319360733032,1.3875071545044193e-06,0.97025728225708,1.0,1.0,0.0,23.9105224609375,25.0,30910.17578125,-0.0,171.70635986328125,1.0,283.1499938964844,285.16290283203125,297.0077514648437,299.08966064453125,293.1499938964844,293.1499938964844,283.1499938964844,30384.208984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717795133590698,1.0,0.0,0.0,3.671537399291992,3.671560525894165,8.99475139704009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.54052734375,0.0,1514.995849609375,1895.4371337890625,0.0,1395.5595703125,0.9040310978889464,1.0,0.0,3.0,1.0,0.0
17736480,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.85887610912323,0.143294483423233,0.1289954632520675,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.9237158298492432,0.1768849045038223,0.1673387438058853,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.9693050980567932,0.2018361687660217,0.1408777236938476,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.8881322145462036,0.1584645509719848,0.1500435024499893,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.7799046635627747,0.1062085777521133,0.4794707000255584,285.7213134765625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4537048339844,285.7206420898437,1.0,0.2379848808050155,1.0,1.0,0.0,1.0,-1.2802163362503052,1.2802149057388306,1.3876641560273129e-06,0.9703229069709778,1.0,1.0,0.0,23.907102584838867,25.0,30912.35546875,-0.0,171.72557067871094,1.0,283.1499938964844,285.1628112792969,297.0077514648437,299.0898132324219,293.1499938964844,293.1499938964844,283.1499938964844,30391.126953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671804666519165,1.0,0.0,0.0,3.671955347061157,3.67197847366333,8.996799465421645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.681640625,0.0,1515.5133056640625,1895.4371337890625,0.0,1395.744384765625,0.9071307182312012,1.0,0.0,3.0,1.0,0.0
17736540,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8666988611221313,0.1445733159780502,0.1301415413618087,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.934996485710144,0.1791381239891052,0.1694735288619995,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.979358971118927,0.2047553956508636,0.142922505736351,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.8972958922386169,0.1602798551321029,0.1517611891031265,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.7848992347717285,0.1062342524528503,0.4795503318309784,285.7094116210937,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43927001953125,285.7087707519531,1.0,0.2386847585439682,1.0,1.0,0.0,1.0,-1.2887667417526243,1.28876531124115,1.4038803328730864e-06,0.9770624041557312,1.0,1.0,0.0,23.596031188964844,25.0,31173.759765625,-0.0,173.80465698242188,1.0,283.1499938964844,285.1432189941406,297.0114440917969,299.1092529296875,293.1499938964844,293.1499938964844,283.1499938964844,31516.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745526790618896,1.0,0.0,0.0,3.739300012588501,3.7393240928649902,9.32983311940916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.48046875,0.0,1600.43701171875,1895.4371337890625,0.0,1416.0079345703125,0.9236750602722168,1.0,0.0,3.0,1.0,0.0
17736600,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8666988611221313,0.1445733159780502,0.1301415413618087,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.934996485710144,0.1791381239891052,0.1694735288619995,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.979358971118927,0.2047553956508636,0.142922505736351,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.8972958922386169,0.1602798551321029,0.1517611891031265,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.7848992347717285,0.1062342524528503,0.4795503318309784,285.7094116210937,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43927001953125,285.7087707519531,1.0,0.2386847585439682,1.0,1.0,0.0,1.0,-1.2887667417526243,1.28876531124115,1.4038803328730864e-06,0.9770624041557312,1.0,1.0,0.0,23.596031188964844,25.0,31173.759765625,-0.0,173.80465698242188,1.0,283.1499938964844,285.1432189941406,297.0114440917969,299.1092529296875,293.1499938964844,293.1499938964844,283.1499938964844,31516.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745526790618896,1.0,0.0,0.0,3.739300012588501,3.7393240928649902,9.32983311940916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.48046875,0.0,1600.43701171875,1895.4371337890625,0.0,1416.0079345703125,0.9236750602722168,1.0,0.0,3.0,1.0,0.0
17736660,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.8731588125228882,0.1457893103361129,0.1312353163957595,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.9442571997642516,0.1812916994094848,0.1715192049741745,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.987104833126068,0.2075497657060623,0.14488385617733,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.9049217700958252,0.1620123386383056,0.1534057110548019,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.7885544300079346,0.1062151417136192,0.4794568121433258,285.69793701171875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4258117675781,285.69732666015625,1.0,0.2394755482673645,1.0,1.0,0.0,1.0,-1.296751618385315,1.2967501878738403,1.419082877873734e-06,0.9832950830459596,1.0,1.0,0.0,23.40007781982422,25.0,31423.103515625,-0.0,175.97581481933594,1.0,283.1499938964844,285.1243591308594,297.01544189453125,299.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,32636.201171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771364212036133,1.0,0.0,0.0,3.805167436599731,3.805192470550537,9.66141783464991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.63134765625,0.0,1686.5107421875,1895.4371337890625,0.0,1435.2021484375,0.9398583173751832,1.0,0.0,3.0,1.0,0.0
17736720,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.8731588125228882,0.1457893103361129,0.1312353163957595,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.9442571997642516,0.1812916994094848,0.1715192049741745,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.987104833126068,0.2075497657060623,0.14488385617733,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.9049217700958252,0.1620123386383056,0.1534057110548019,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.7885544300079346,0.1062151417136192,0.4794568121433258,285.69793701171875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4258117675781,285.69732666015625,1.0,0.2394755482673645,1.0,1.0,0.0,1.0,-1.296751618385315,1.2967501878738403,1.419082877873734e-06,0.9832950830459596,1.0,1.0,0.0,23.40007781982422,25.0,31423.103515625,-0.0,175.97581481933594,1.0,283.1499938964844,285.1243591308594,297.01544189453125,299.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,32636.201171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771364212036133,1.0,0.0,0.0,3.805167436599731,3.805192470550537,9.66141783464991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.63134765625,0.0,1686.5107421875,1895.4371337890625,0.0,1435.2021484375,0.9398583173751832,1.0,0.0,3.0,1.0,0.0
17736780,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.8783692717552185,0.1469465345144271,0.1322790086269378,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.9516558051109314,0.1833468526601791,0.1734753549098968,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.9930431842803956,0.2102207094430923,0.1467615813016891,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.9114789962768556,0.1636628657579422,0.1549763530492782,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.7910109162330627,0.1061498448252677,0.4791756272315979,285.686767578125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4132995605469,285.6861572265625,1.0,0.2403150796890258,1.0,1.0,0.0,1.0,-1.304154634475708,1.3041532039642334,1.4331178590509808e-06,0.9888978600502014,1.0,1.0,0.0,23.292415618896484,28.0,31660.2734375,-0.0,178.17352294921875,1.0,283.1499938964844,285.1060791015625,297.0198669433594,299.1468811035156,293.1499938964844,293.1499938964844,283.04998779296875,33752.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795579195022583,1.0,0.0,0.0,3.869695901870728,3.8697218894958496,9.991874776460463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.3193359375,0.0,1773.7745361328125,1895.4371337890625,0.0,1453.314453125,0.9547140002250672,1.0,0.0,3.0,1.0,0.0
17736840,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.8783692717552185,0.1469465345144271,0.1322790086269378,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.9516558051109314,0.1833468526601791,0.1734753549098968,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.9930431842803956,0.2102207094430923,0.1467615813016891,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.9114789962768556,0.1636628657579422,0.1549763530492782,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.7910109162330627,0.1061498448252677,0.4791756272315979,285.686767578125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4132995605469,285.6861572265625,1.0,0.2403150796890258,1.0,1.0,0.0,1.0,-1.304154634475708,1.3041532039642334,1.4331178590509808e-06,0.9888978600502014,1.0,1.0,0.0,23.292415618896484,28.0,31660.2734375,-0.0,178.17352294921875,1.0,283.1499938964844,285.1060791015625,297.0198669433594,299.1468811035156,293.1499938964844,293.1499938964844,283.04998779296875,33752.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795579195022583,1.0,0.0,0.0,3.869695901870728,3.8697218894958496,9.991874776460463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.3193359375,0.0,1773.7745361328125,1895.4371337890625,0.0,1453.314453125,0.9547140002250672,1.0,0.0,3.0,1.0,0.0
17736900,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.8770102858543396,0.1474699974060058,0.1327853947877884,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.9506375193595886,0.1843111962080001,0.1744256168603897,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.9924812316894532,0.2114753425121307,0.1476721316576004,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.9103041291236876,0.1644334495067596,0.1557399481534958,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7886380553245544,0.1060828641057014,0.4789963960647583,285.6382141113281,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4071044921875,285.6260681152344,1.0,0.2411988526582718,1.0,1.0,0.0,1.0,-1.3076975345611572,1.3076961040496826,1.43984664191521e-06,0.9915562868118286,1.0,1.0,0.0,23.533672332763672,28.0,32043.8828125,-0.0,179.884521484375,1.0,283.0638122558594,285.032958984375,297.04254150390625,299.2191162109375,293.1499938964844,293.1499938964844,283.04998779296875,34338.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837623119354248,1.0,0.0,0.0,3.9031596183776855,3.9031858444213854,1.0165433650399791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.8828125,0.0,1820.1904296875,1895.4371337890625,0.0,1485.0401611328125,0.961017370223999,1.0,0.0,3.0,1.0,0.0
17736960,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.8724191188812256,0.1479093879461288,0.133228525519371,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.9457740187644958,0.1851897686719894,0.1753086745738983,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.9890424609184264,0.212624967098236,0.1485183537006378,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.9055734276771544,0.1651276797056198,0.1564452350139618,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.7833645939826965,0.1059618070721626,0.4786447584629059,285.6029052734375,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4004821777344,285.6007080078125,1.0,0.2423048019409179,1.0,1.0,0.0,1.0,-1.310730218887329,1.310728669166565,1.4456214785241173e-06,0.9938302040100098,1.0,1.0,0.0,24.01512718200684,31.0,32122.076171875,-0.0,181.96905517578125,1.0,283.0517272949219,285.0093994140625,297.0398864746094,299.2079772949219,293.1499938964844,293.1499938964844,282.75,34713.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862170696258545,1.0,0.0,0.0,3.924372434616089,3.924398899078369,1.0276227158101392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.22802734375,0.0,1850.029052734375,1895.4371337890625,0.0,1503.724853515625,0.9660524129867554,1.0,0.0,3.0,1.0,0.0
17737020,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.8565695285797119,0.1483203768730163,0.1338184028863906,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.9273236393928528,0.1865372955799102,0.1767855286598205,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.974738597869873,0.2144264131784439,0.1499468386173248,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.8894171714782715,0.1661475151777267,0.157598927617073,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.7668830752372742,0.1054581105709075,0.4771075546741485,285.3673095703125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3849792480469,285.3617248535156,1.0,0.2449924200773239,1.0,1.0,0.0,1.0,-1.3144673109054563,1.314465880393982,1.4527644225381664e-06,0.9966384172439576,1.0,1.0,0.0,25.56374740600586,34.0,33004.60546875,-0.0,186.6869964599609,1.0,282.7541198730469,284.7518615722656,297.0722351074219,299.3241577148437,293.1499938964844,293.1499938964844,282.45001220703125,35230.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005645632743835,1.0,0.0,0.0,3.9535417556762695,3.953568696975708,1.042955886987329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.0029296875,0.0,1891.58984375,1895.4371337890625,0.0,1615.21142578125,0.972992777824402,1.0,0.0,3.0,1.0,0.0
17737080,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.8565695285797119,0.1483203768730163,0.1338184028863906,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.9273236393928528,0.1865372955799102,0.1767855286598205,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.974738597869873,0.2144264131784439,0.1499468386173248,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.8894171714782715,0.1661475151777267,0.157598927617073,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.7668830752372742,0.1054581105709075,0.4771075546741485,285.3673095703125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3849792480469,285.3617248535156,1.0,0.2449924200773239,1.0,1.0,0.0,1.0,-1.3144673109054563,1.314465880393982,1.4527644225381664e-06,0.9966384172439576,1.0,1.0,0.0,25.56374740600586,34.0,33004.60546875,-0.0,186.6869964599609,1.0,282.7541198730469,284.7518615722656,297.0722351074219,299.3241577148437,293.1499938964844,293.1499938964844,282.45001220703125,35230.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005645632743835,1.0,0.0,0.0,3.9535417556762695,3.953568696975708,1.042955886987329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.0029296875,0.0,1891.58984375,1895.4371337890625,0.0,1615.21142578125,0.972992777824402,1.0,0.0,3.0,1.0,0.0
17737140,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8355749249458313,0.1480922400951385,0.1338228285312652,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.902564823627472,0.1873796284198761,0.1777773648500442,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.951433539390564,0.2156544774770736,0.1509561687707901,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8675927519798279,0.1667067408561706,0.1583145260810852,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.7461634874343872,0.1046144738793373,0.4740962386131286,285.123779296875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3669128417969,285.11895751953125,1.0,0.2480443269014358,1.0,1.0,0.0,1.0,-1.3141207695007324,1.3141192197799685,1.4520684317176349e-06,0.9963418245315552,1.0,1.0,0.0,27.793169021606445,37.0,33778.36328125,-0.0,191.5546417236328,1.0,282.45733642578125,284.4938659667969,297.0645751953125,299.3696594238281,293.1499938964844,293.1499938964844,282.1499938964844,35541.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116782069206238,1.0,0.0,0.0,3.970942258834839,3.970969438552856,1.052156676450977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.9814453125,0.0,1916.6759033203125,1895.4371337890625,0.0,1704.1060791015625,0.9771319031715392,1.0,0.0,3.0,1.0,0.0
17737200,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8355749249458313,0.1480922400951385,0.1338228285312652,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.902564823627472,0.1873796284198761,0.1777773648500442,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.951433539390564,0.2156544774770736,0.1509561687707901,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8675927519798279,0.1667067408561706,0.1583145260810852,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.7461634874343872,0.1046144738793373,0.4740962386131286,285.123779296875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3669128417969,285.11895751953125,1.0,0.2480443269014358,1.0,1.0,0.0,1.0,-1.3141207695007324,1.3141192197799685,1.4520684317176349e-06,0.9963418245315552,1.0,1.0,0.0,27.793169021606445,37.0,33778.36328125,-0.0,191.5546417236328,1.0,282.45733642578125,284.4938659667969,297.0645751953125,299.3696594238281,293.1499938964844,293.1499938964844,282.1499938964844,35541.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116782069206238,1.0,0.0,0.0,3.970942258834839,3.970969438552856,1.052156676450977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.9814453125,0.0,1916.6759033203125,1895.4371337890625,0.0,1704.1060791015625,0.9771319031715392,1.0,0.0,3.0,1.0,0.0
17737260,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8143242001533508,0.147557720541954,0.1334919333457946,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8793057799339294,0.1878883838653564,0.1784348785877227,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.924544870853424,0.2165215611457824,0.1516954451799392,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8459440469741821,0.1669605672359466,0.1587252914905548,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7259069681167603,0.1035343334078788,0.4699923694133758,284.88311767578125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3459777832031,284.88116455078125,1.0,0.2512624859809875,1.0,1.0,0.0,1.0,-1.310968041419983,1.3109666109085083,1.4459640169661725e-06,0.9938849806785583,0.9262403845787048,0.9262403845787048,0.0,30.4334716796875,40.0,34372.04296875,-0.0,196.3661499023437,1.0,282.1558837890625,284.2490234375,297.05718994140625,299.4003295898437,293.1499938964844,293.1499938964844,281.8500061035156,38334.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195153832435608,1.0,0.0,0.0,3.923106670379639,3.923133850097656,1.0269599215462222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.6005859375,0.0,1877.54638671875,1895.4371337890625,0.0,1768.0360107421875,0.9673733115196228,1.0,0.0,3.0,1.0,0.0
17737320,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8143242001533508,0.147557720541954,0.1334919333457946,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8793057799339294,0.1878883838653564,0.1784348785877227,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.924544870853424,0.2165215611457824,0.1516954451799392,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8459440469741821,0.1669605672359466,0.1587252914905548,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7259069681167603,0.1035343334078788,0.4699923694133758,284.88311767578125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3459777832031,284.88116455078125,1.0,0.2512624859809875,1.0,1.0,0.0,1.0,-1.310968041419983,1.3109666109085083,1.4459640169661725e-06,0.9938849806785583,0.9262403845787048,0.9262403845787048,0.0,30.4334716796875,40.0,34372.04296875,-0.0,196.3661499023437,1.0,282.1558837890625,284.2490234375,297.05718994140625,299.4003295898437,293.1499938964844,293.1499938964844,281.8500061035156,38334.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195153832435608,1.0,0.0,0.0,3.923106670379639,3.923133850097656,1.0269599215462222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.6005859375,0.0,1877.54638671875,1895.4371337890625,0.0,1768.0360107421875,0.9673733115196228,1.0,0.0,3.0,1.0,0.0
17737380,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.7935736775398254,0.1470859944820404,0.1331184953451156,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.8586674332618713,0.188322365283966,0.1789348125457763,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9009557366371156,0.2173341214656829,0.152317464351654,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8270435333251953,0.1671458035707473,0.1589927822351455,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7063543200492859,0.1023928225040435,0.4653519093990326,284.7904052734375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262634277344,284.8159484863281,1.0,0.2545542418956756,1.0,1.0,0.0,1.0,-1.3066171407699585,1.306615710258484,1.437551986782637e-06,0.9904770255088806,0.762516438961029,0.762516438961029,0.0,33.25990676879883,43.0,34141.0234375,-0.0,201.1499938964844,1.0,281.8570251464844,284.2347412109375,297.0390319824219,299.364990234375,293.1499938964844,293.1499938964844,282.1499938964844,50252.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221952676773071,1.0,0.0,0.0,3.4044084548950195,3.404432535171509,7.733509050922294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.869140625,0.0,1376.1820068359375,1895.4371337890625,0.0,1790.12158203125,0.8633800148963928,1.0,0.0,3.0,1.0,0.0
17737440,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.7935736775398254,0.1470859944820404,0.1331184953451156,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.8586674332618713,0.188322365283966,0.1789348125457763,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9009557366371156,0.2173341214656829,0.152317464351654,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8270435333251953,0.1671458035707473,0.1589927822351455,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7063543200492859,0.1023928225040435,0.4653519093990326,284.7904052734375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262634277344,284.8159484863281,1.0,0.2545542418956756,1.0,1.0,0.0,1.0,-1.3066171407699585,1.306615710258484,1.437551986782637e-06,0.9904770255088806,0.762516438961029,0.762516438961029,0.0,33.25990676879883,43.0,34141.0234375,-0.0,201.1499938964844,1.0,281.8570251464844,284.2347412109375,297.0390319824219,299.364990234375,293.1499938964844,293.1499938964844,282.1499938964844,50252.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221952676773071,1.0,0.0,0.0,3.4044084548950195,3.404432535171509,7.733509050922294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.869140625,0.0,1376.1820068359375,1895.4371337890625,0.0,1790.12158203125,0.8633800148963928,1.0,0.0,3.0,1.0,0.0
17737500,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7852988839149475,0.1472930461168289,0.1331548541784286,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8507272005081177,0.1888840049505233,0.1793477833271026,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8924110531806946,0.2181861698627472,0.1527906060218811,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8195812702178955,0.1675497889518737,0.1592732071876526,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6977044939994812,0.1020334511995315,0.463486760854721,284.9912414550781,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32080078125,285.0197448730469,1.0,0.2562571465969085,1.0,1.0,0.0,1.0,-1.3058198690414429,1.3058184385299685,1.4359897022586663e-06,0.9898252487182616,0.8749067783355713,0.8749067783355713,0.0,34.589595794677734,43.0,33805.91015625,-0.0,203.8271026611328,1.0,282.0951232910156,284.4383850097656,296.95721435546875,299.1409606933594,293.1499938964844,293.1499938964844,282.1499938964844,37689.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082467079162598,1.0,0.0,0.0,3.429642915725708,3.4296650886535645,7.848580594327359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.2783203125,0.0,1313.430908203125,1895.4371337890625,0.0,1676.4327392578125,0.8621140122413635,1.0,0.0,3.0,1.0,0.0
