time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7792964577674866,0.1477356553077697,0.1335190832614898,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.844931423664093,0.1896435320377349,0.1800427436828613,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8861802816390991,0.219254583120346,0.1535191833972931,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8139278292655945,0.1681389659643173,0.1598106026649475,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6909516453742981,0.1018266901373863,0.4624976217746734,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3182067871094,285.0306091308594,1.0,0.2580570876598358,1.0,1.0,0.0,1.0,-1.3074220418930054,1.3074206113815308,1.4390701608135714e-06,0.9910677075386048,0.9294666647911072,0.9294666647911072,0.0,35.774295806884766,31.0,34020.1875,-0.0,207.0253448486328,1.0,282.1408386230469,284.42388916015625,296.9787902832031,299.2042541503906,293.1499938964844,293.1499938964844,281.8500061035156,32568.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700915515422821,1.0,0.0,0.0,3.565048694610596,3.5650713443756104,8.48055435653805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.4072265625,0.0,1415.6158447265625,1895.4371337890625,0.0,1617.9854736328125,0.8840451836585999,1.0,0.0,3.0,1.0,0.0
17737620,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7867880463600159,0.1480179131031036,0.1339069902896881,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8533972501754761,0.1906524896621704,0.1811109185218811,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960487842559814,0.2206561416387558,0.1546267122030258,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8216933012008667,0.1688798516988754,0.1606042087078094,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6957195997238159,0.10120540112257,0.4598321318626404,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30810546875,284.867431640625,1.0,0.256145179271698,1.0,1.0,0.0,1.0,-1.3082554340362549,1.3082540035247805,1.4406667787625338e-06,0.9917057752609252,0.789271891117096,0.789271891117096,0.0,34.63125991821289,25.0,34286.88671875,-0.0,204.7748870849609,1.0,281.8581237792969,284.2791748046875,297.08941650390625,299.4019470214844,293.1499938964844,293.1499938964844,282.1499938964844,42883.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105286121368408,1.0,0.0,0.0,3.368743419647217,3.3687660694122314,7.572324420834775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2314453125,0.0,1289.7227783203125,1895.4371337890625,0.0,1694.813232421875,0.8479405641555786,1.0,0.0,3.0,1.0,0.0
17737680,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7867880463600159,0.1480179131031036,0.1339069902896881,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8533972501754761,0.1906524896621704,0.1811109185218811,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960487842559814,0.2206561416387558,0.1546267122030258,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8216933012008667,0.1688798516988754,0.1606042087078094,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6957195997238159,0.10120540112257,0.4598321318626404,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30810546875,284.867431640625,1.0,0.256145179271698,1.0,1.0,0.0,1.0,-1.3082554340362549,1.3082540035247805,1.4406667787625338e-06,0.9917057752609252,0.789271891117096,0.789271891117096,0.0,34.63125991821289,25.0,34286.88671875,-0.0,204.7748870849609,1.0,281.8581237792969,284.2791748046875,297.08941650390625,299.4019470214844,293.1499938964844,293.1499938964844,282.1499938964844,42883.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105286121368408,1.0,0.0,0.0,3.368743419647217,3.3687660694122314,7.572324420834775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2314453125,0.0,1289.7227783203125,1895.4371337890625,0.0,1694.813232421875,0.8479405641555786,1.0,0.0,3.0,1.0,0.0
17737740,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8045397400856018,0.1487614214420318,0.134282112121582,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8728039264678955,0.1920175850391388,0.1821310073137283,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9187034368515016,0.2225310206413269,0.1557022333145141,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.839019238948822,0.1699498146772384,0.1613599359989166,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7096949219703674,0.1008282899856567,0.4571289420127868,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026428222656,285.0536193847656,1.0,0.2526744306087494,1.0,1.0,0.0,1.0,-1.3088810443878174,1.3088796138763428,1.4417751117434818e-06,0.9920830726623536,0.9521051645278932,0.9521051645278932,0.0,32.01011276245117,25.0,34147.109375,-0.0,199.157470703125,1.0,282.1407165527344,284.4441833496094,297.0409545898437,299.2752990722656,293.1499938964844,293.1499938964844,281.8500061035156,30952.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973209381103516,1.0,0.0,0.0,3.549571990966797,3.5495941638946533,8.407081963923702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.1484375,0.0,1387.552978515625,1895.4371337890625,0.0,1589.6749267578125,0.8792954087257385,1.0,0.0,3.0,1.0,0.0
17737800,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8045397400856018,0.1487614214420318,0.134282112121582,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8728039264678955,0.1920175850391388,0.1821310073137283,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9187034368515016,0.2225310206413269,0.1557022333145141,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.839019238948822,0.1699498146772384,0.1613599359989166,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7096949219703674,0.1008282899856567,0.4571289420127868,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026428222656,285.0536193847656,1.0,0.2526744306087494,1.0,1.0,0.0,1.0,-1.3088810443878174,1.3088796138763428,1.4417751117434818e-06,0.9920830726623536,0.9521051645278932,0.9521051645278932,0.0,32.01011276245117,25.0,34147.109375,-0.0,199.157470703125,1.0,282.1407165527344,284.4441833496094,297.0409545898437,299.2752990722656,293.1499938964844,293.1499938964844,281.8500061035156,30952.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973209381103516,1.0,0.0,0.0,3.549571990966797,3.5495941638946533,8.407081963923702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.1484375,0.0,1387.552978515625,1895.4371337890625,0.0,1589.6749267578125,0.8792954087257385,1.0,0.0,3.0,1.0,0.0
17737860,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.819179356098175,0.1490451246500015,0.1346641331911087,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8902023434638977,0.1929735541343689,0.1831422746181488,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9399470686912536,0.2238190472126007,0.1567230522632599,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.854499340057373,0.1706730276346206,0.1621289849281311,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207759618759155,0.1002998203039169,0.4548354744911194,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938537597656,284.863525390625,1.0,0.25026535987854,1.0,1.0,0.0,1.0,-1.3099511861801147,1.30994975566864,1.4437979416470623e-06,0.9928687810897828,0.802848756313324,0.802848756313324,0.0,30.05251884460449,25.0,34516.6875,-0.0,195.16574096679688,1.0,281.8585205078125,284.26593017578125,297.1384582519531,299.46954345703125,293.1499938964844,293.1499938964844,282.1499938964844,41482.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106378078460693,1.0,0.0,0.0,3.414336442947388,3.414359331130981,7.778680242154223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.66162109375,0.0,1324.8187255859375,1895.4371337890625,0.0,1695.694580078125,0.8561908006668091,1.0,0.0,3.0,1.0,0.0
17737920,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.819179356098175,0.1490451246500015,0.1346641331911087,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8902023434638977,0.1929735541343689,0.1831422746181488,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9399470686912536,0.2238190472126007,0.1567230522632599,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.854499340057373,0.1706730276346206,0.1621289849281311,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207759618759155,0.1002998203039169,0.4548354744911194,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938537597656,284.863525390625,1.0,0.25026535987854,1.0,1.0,0.0,1.0,-1.3099511861801147,1.30994975566864,1.4437979416470623e-06,0.9928687810897828,0.802848756313324,0.802848756313324,0.0,30.05251884460449,25.0,34516.6875,-0.0,195.16574096679688,1.0,281.8585205078125,284.26593017578125,297.1384582519531,299.46954345703125,293.1499938964844,293.1499938964844,282.1499938964844,41482.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106378078460693,1.0,0.0,0.0,3.414336442947388,3.414359331130981,7.778680242154223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.66162109375,0.0,1324.8187255859375,1895.4371337890625,0.0,1695.694580078125,0.8561908006668091,1.0,0.0,3.0,1.0,0.0
17737980,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8305926322937012,0.1497398465871811,0.135040670633316,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.904686152935028,0.194232627749443,0.1841115951538086,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9568200707435608,0.2255490869283676,0.1577288806438446,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8676207661628723,0.1716698855161667,0.1628668159246444,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.728981614112854,0.0999400913715362,0.4524935781955719,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890625,285.0525207519531,1.0,0.2484871745109558,1.0,1.0,0.0,1.0,-1.310846209526062,1.3108447790145874,1.4454775509875617e-06,0.993510603904724,0.9619749188423156,0.9619749188423156,0.0,28.6392879486084,25.0,34347.18359375,-0.0,192.32244873046875,1.0,282.1410827636719,284.43719482421875,297.0802307128906,299.32891845703125,293.1499938964844,293.1499938964844,281.8500061035156,30985.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984257698059082,1.0,0.0,0.0,3.581456661224365,3.58147931098938,8.558797048863198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.41162109375,0.0,1421.42333984375,1895.4371337890625,0.0,1598.351806640625,0.8865082263946533,1.0,0.0,3.0,1.0,0.0
17738040,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8305926322937012,0.1497398465871811,0.135040670633316,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.904686152935028,0.194232627749443,0.1841115951538086,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9568200707435608,0.2255490869283676,0.1577288806438446,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8676207661628723,0.1716698855161667,0.1628668159246444,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.728981614112854,0.0999400913715362,0.4524935781955719,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890625,285.0525207519531,1.0,0.2484871745109558,1.0,1.0,0.0,1.0,-1.310846209526062,1.3108447790145874,1.4454775509875617e-06,0.993510603904724,0.9619749188423156,0.9619749188423156,0.0,28.6392879486084,25.0,34347.18359375,-0.0,192.32244873046875,1.0,282.1410827636719,284.43719482421875,297.0802307128906,299.32891845703125,293.1499938964844,293.1499938964844,281.8500061035156,30985.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984257698059082,1.0,0.0,0.0,3.581456661224365,3.58147931098938,8.558797048863198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.41162109375,0.0,1421.42333984375,1895.4371337890625,0.0,1598.351806640625,0.8865082263946533,1.0,0.0,3.0,1.0,0.0
17738100,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8364070057868958,0.1499933153390884,0.1353584229946136,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.912385106086731,0.1947754472494125,0.1847030222415924,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.964751362800598,0.226271778345108,0.1583214104175567,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8743266463279724,0.1720966100692749,0.1633359491825103,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7331023216247559,0.0997408479452133,0.4517090320587158,284.90850830078125,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2863464355469,284.8759460449219,1.0,0.2478310316801071,1.0,1.0,0.0,1.0,-1.312271237373352,1.3122698068618774,1.4482684491667897e-06,0.9946593046188354,0.8789644837379456,0.8789644837379456,0.0,28.01727867126465,25.0,35098.41796875,-0.0,191.4221954345703,1.0,281.8983459472656,284.2362060546875,297.1725158691406,299.566162109375,293.1499938964844,293.1499938964844,281.8500061035156,34231.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074164748191833,1.0,0.0,0.0,3.617205858230591,3.617229223251343,8.73051249072887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.9619140625,0.0,1483.8756103515625,1895.4371337890625,0.0,1669.766845703125,0.8945400714874268,1.0,0.0,3.0,1.0,0.0
17738160,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8399323225021362,0.1499951630830764,0.135431483387947,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9175474047660828,0.195093497633934,0.1850704997777938,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9696322083473206,0.2267118841409683,0.1586908549070358,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8786386847496033,0.1723212301731109,0.1636074781417846,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7353615164756775,0.0994152724742889,0.4504034221172333,284.8497619628906,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.281005859375,284.85809326171875,1.0,0.2472468614578247,1.0,1.0,0.0,1.0,-1.3120036125183103,1.312002182006836,1.4477914191957098e-06,0.9944963455200196,0.8098854422569275,0.8098854422569275,0.0,27.613475799560547,25.0,34761.16796875,-0.0,190.42889404296875,1.0,281.8581848144531,284.2523803710937,297.1759338378906,299.5220642089844,293.1499938964844,293.1499938964844,282.1499938964844,41213.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117377519607544,1.0,0.0,0.0,3.45704984664917,3.4570729732513428,7.974521167852799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.638671875,0.0,1365.8548583984375,1895.4371337890625,0.0,1704.5880126953125,0.8654121160507202,1.0,0.0,3.0,1.0,0.0
17738220,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8475906252861023,0.1506670117378235,0.1358069032430648,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285467267036438,0.1962663382291793,0.1859779953956604,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9793004989624025,0.2283234149217605,0.1596277952194214,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8876904249191284,0.1732468903064727,0.1642995178699493,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.740129292011261,0.099047727882862,0.4481548368930816,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768859863281,285.0530700683594,1.0,0.2463303506374359,1.0,1.0,0.0,1.0,-1.3127975463867188,1.312796115875244,1.4494878541881917e-06,0.9952923655509948,0.9700332880020142,0.9700332880020142,0.0,26.8554801940918,25.0,34566.984375,-0.0,189.0071716308593,1.0,282.1414489746094,284.4313049316406,297.1190185546875,299.3807678222656,293.1499938964844,293.1499938964844,281.8500061035156,31140.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993678212165833,1.0,0.0,0.0,3.6138253211975098,3.613847970962525,8.714201271686761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.1728515625,0.0,1457.2972412109375,1895.4371337890625,0.0,1605.7674560546875,0.893912672996521,1.0,0.0,3.0,1.0,0.0
17738280,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8475906252861023,0.1506670117378235,0.1358069032430648,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285467267036438,0.1962663382291793,0.1859779953956604,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9793004989624025,0.2283234149217605,0.1596277952194214,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8876904249191284,0.1732468903064727,0.1642995178699493,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.740129292011261,0.099047727882862,0.4481548368930816,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768859863281,285.0530700683594,1.0,0.2463303506374359,1.0,1.0,0.0,1.0,-1.3127975463867188,1.312796115875244,1.4494878541881917e-06,0.9952923655509948,0.9700332880020142,0.9700332880020142,0.0,26.8554801940918,25.0,34566.984375,-0.0,189.0071716308593,1.0,282.1414489746094,284.4313049316406,297.1190185546875,299.3807678222656,293.1499938964844,293.1499938964844,281.8500061035156,31140.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993678212165833,1.0,0.0,0.0,3.6138253211975098,3.613847970962525,8.714201271686761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.1728515625,0.0,1457.2972412109375,1895.4371337890625,0.0,1605.7674560546875,0.893912672996521,1.0,0.0,3.0,1.0,0.0
17738340,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8538929224014282,0.150911808013916,0.1362071186304092,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.937553346157074,0.1970514357089996,0.1868855059146881,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9865749478340148,0.2293753027915954,0.160528764128685,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8951200842857361,0.1738400310277938,0.165003627538681,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437350749969482,0.0985200330615043,0.4461380243301391,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695007324219,284.8570861816406,1.0,0.2457214593887329,1.0,1.0,0.0,1.0,-1.3138755559921265,1.313874125480652,1.4519266642309958e-06,0.99652099609375,0.8176182508468628,0.8176182508468628,0.0,26.30677032470703,25.0,35010.87890625,-0.0,188.1474456787109,1.0,281.85797119140625,284.2430725097656,297.2171630859375,299.5777893066406,293.1499938964844,293.1499938964844,282.1499938964844,41054.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126009464263916,1.0,0.0,0.0,3.496899604797364,3.4969229698181152,8.159426556630933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.5498046875,0.0,1405.6453857421875,1895.4371337890625,0.0,1711.580810546875,0.8738470673561096,1.0,0.0,3.0,1.0,0.0
17738400,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8538929224014282,0.150911808013916,0.1362071186304092,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.937553346157074,0.1970514357089996,0.1868855059146881,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9865749478340148,0.2293753027915954,0.160528764128685,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8951200842857361,0.1738400310277938,0.165003627538681,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437350749969482,0.0985200330615043,0.4461380243301391,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695007324219,284.8570861816406,1.0,0.2457214593887329,1.0,1.0,0.0,1.0,-1.3138755559921265,1.313874125480652,1.4519266642309958e-06,0.99652099609375,0.8176182508468628,0.8176182508468628,0.0,26.30677032470703,25.0,35010.87890625,-0.0,188.1474456787109,1.0,281.85797119140625,284.2430725097656,297.2171630859375,299.5777893066406,293.1499938964844,293.1499938964844,282.1499938964844,41054.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126009464263916,1.0,0.0,0.0,3.496899604797364,3.4969229698181152,8.159426556630933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.5498046875,0.0,1405.6453857421875,1895.4371337890625,0.0,1711.580810546875,0.8738470673561096,1.0,0.0,3.0,1.0,0.0
17738460,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589268922805786,0.1515772342681884,0.1365862339735031,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9446362853050232,0.1981538981199264,0.1877362579107284,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.992054522037506,0.230883851647377,0.1613996475934982,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9010335206985474,0.1747153103351593,0.1656580716371536,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7461451888084412,0.0981468334794044,0.4439307749271393,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660217285156,285.0550537109375,1.0,0.2452650815248489,1.0,1.0,0.0,1.0,-1.3145310878753662,1.3145296573638916,1.4534740557792247e-06,0.997338056564331,0.978720486164093,0.978720486164093,0.0,25.902801513671875,25.0,34799.7578125,-0.0,187.4671630859375,1.0,282.14178466796875,284.426513671875,297.1630554199219,299.43853759765625,293.1499938964844,293.1499938964844,281.8500061035156,31282.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002152800559998,1.0,0.0,0.0,3.645970582962036,3.645993709564209,8.869918133314059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.08251953125,0.0,1493.4288330078125,1895.4371337890625,0.0,1612.452392578125,0.9012631773948668,1.0,0.0,3.0,1.0,0.0
17738520,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589268922805786,0.1515772342681884,0.1365862339735031,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9446362853050232,0.1981538981199264,0.1877362579107284,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.992054522037506,0.230883851647377,0.1613996475934982,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9010335206985474,0.1747153103351593,0.1656580716371536,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7461451888084412,0.0981468334794044,0.4439307749271393,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660217285156,285.0550537109375,1.0,0.2452650815248489,1.0,1.0,0.0,1.0,-1.3145310878753662,1.3145296573638916,1.4534740557792247e-06,0.997338056564331,0.978720486164093,0.978720486164093,0.0,25.902801513671875,25.0,34799.7578125,-0.0,187.4671630859375,1.0,282.14178466796875,284.426513671875,297.1630554199219,299.43853759765625,293.1499938964844,293.1499938964844,281.8500061035156,31282.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002152800559998,1.0,0.0,0.0,3.645970582962036,3.645993709564209,8.869918133314059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.08251953125,0.0,1493.4288330078125,1895.4371337890625,0.0,1612.452392578125,0.9012631773948668,1.0,0.0,3.0,1.0,0.0
17738580,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8630644083023071,0.1518215090036392,0.1369975209236145,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503229856491088,0.1988734155893325,0.1885940134525299,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9962646961212158,0.2318368256092071,0.1622418314218521,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059392213821412,0.1752631813287735,0.1663311272859573,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478286623954773,0.0976188853383064,0.4419576525688171,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25927734375,284.8559265136719,1.0,0.2449922114610672,1.0,1.0,0.0,1.0,-1.3155072927474976,1.3155057430267334,1.455579536013829e-06,0.9983322620391846,0.8260655999183655,0.8260655999183655,0.0,25.61176490783692,28.0,35278.875,-0.0,187.1471710205078,1.0,281.85772705078125,284.2331237792969,297.2635192871094,299.639892578125,293.1499938964844,293.1499938964844,282.1499938964844,40783.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134579420089722,1.0,0.0,0.0,3.5390055179595947,3.539029121398926,8.357102956324525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.8720703125,0.0,1447.8519287109375,1895.4371337890625,0.0,1718.5357666015625,0.8828867077827454,1.0,0.0,3.0,1.0,0.0
17738640,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8630644083023071,0.1518215090036392,0.1369975209236145,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503229856491088,0.1988734155893325,0.1885940134525299,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9962646961212158,0.2318368256092071,0.1622418314218521,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059392213821412,0.1752631813287735,0.1663311272859573,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478286623954773,0.0976188853383064,0.4419576525688171,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25927734375,284.8559265136719,1.0,0.2449922114610672,1.0,1.0,0.0,1.0,-1.3155072927474976,1.3155057430267334,1.455579536013829e-06,0.9983322620391846,0.8260655999183655,0.8260655999183655,0.0,25.61176490783692,28.0,35278.875,-0.0,187.1471710205078,1.0,281.85772705078125,284.2331237792969,297.2635192871094,299.639892578125,293.1499938964844,293.1499938964844,282.1499938964844,40783.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134579420089722,1.0,0.0,0.0,3.5390055179595947,3.539029121398926,8.357102956324525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.8720703125,0.0,1447.8519287109375,1895.4371337890625,0.0,1718.5357666015625,0.8828867077827454,1.0,0.0,3.0,1.0,0.0
17738700,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8607611656188965,0.1520308405160904,0.137072280049324,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9478492140769958,0.1992903500795364,0.1888926476240158,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9945915341377258,0.2324157506227493,0.1625441759824752,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9036161303520204,0.1755861043930053,0.1665533781051635,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7450861930847168,0.0973710045218467,0.4406516551971435,285.007568359375,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2564392089844,285.0375061035156,1.0,0.2453137338161468,1.0,1.0,0.0,1.0,-1.3150163888931274,1.3150148391723633,1.4546885722666048e-06,0.9980186223983764,0.91957688331604,0.91957688331604,0.0,25.8369369506836,28.0,34779.23046875,-0.0,187.48452758789065,1.0,282.0987548828125,284.42926025390625,297.1937561035156,299.43511962890625,293.1499938964844,293.1499938964844,282.1499938964844,35366.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049838900566101,1.0,0.0,0.0,3.5449652671813965,3.5449881553649902,8.385273417843564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.15966796875,0.0,1414.8145751953125,1895.4371337890625,0.0,1650.3048095703125,0.8845096826553345,1.0,0.0,3.0,1.0,0.0
17738760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.858656108379364,0.1524807065725326,0.137405514717102,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9453368782997132,0.1999087333679199,0.1894163787364959,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9929126501083374,0.2332459241151809,0.1630682349205017,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.901339054107666,0.1760910302400589,0.1669763624668121,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7423787117004395,0.097239501774311,0.4399044513702392,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2563171386719,285.0565795898437,1.0,0.2459204643964767,1.0,1.0,0.0,1.0,-1.3162835836410522,1.3162821531295776,1.457240728086617e-06,0.9991065859794616,0.9875215291976928,0.9875215291976928,0.0,26.12822151184082,31.0,35048.3515625,-0.0,188.5681610107422,1.0,282.14190673828125,284.4210510253906,297.2118225097656,299.50213623046875,293.1499938964844,293.1499938964844,281.8500061035156,31477.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701154351234436,1.0,0.0,0.0,3.6802031993865967,3.6802265644073486,9.037261747835146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.87841796875,0.0,1532.9139404296875,1895.4371337890625,0.0,1619.875,0.909138023853302,1.0,0.0,3.0,1.0,0.0
17738820,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484433889389038,0.1527177691459655,0.1378674805164337,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9324951767921448,0.2005625814199447,0.1902717053890228,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834502935409546,0.2341015636920929,0.1638872772455215,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902348279953003,0.1765918880701065,0.1676644682884216,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.732273519039154,0.0967047661542892,0.4381761252880096,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.25006103515625,284.8554992675781,1.0,0.2477653473615646,1.0,1.0,0.0,1.0,-1.3176017999649048,1.3176003694534302,1.46001741541113e-06,1.000369668006897,0.835954487323761,0.835954487323761,0.0,27.308887481689453,34.0,35576.5625,-0.0,191.66473388671875,1.0,281.8574523925781,284.2230834960937,297.3138732910156,299.70770263671875,293.1499938964844,293.1499938964844,282.1499938964844,40454.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144174575805664,1.0,0.0,0.0,3.58464789390564,3.584671974182129,8.574055527788005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.75390625,0.0,1494.40087890625,1895.4371337890625,0.0,1726.33740234375,0.8927159905433655,1.0,0.0,3.0,1.0,0.0
17738880,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484433889389038,0.1527177691459655,0.1378674805164337,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9324951767921448,0.2005625814199447,0.1902717053890228,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834502935409546,0.2341015636920929,0.1638872772455215,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902348279953003,0.1765918880701065,0.1676644682884216,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.732273519039154,0.0967047661542892,0.4381761252880096,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.25006103515625,284.8554992675781,1.0,0.2477653473615646,1.0,1.0,0.0,1.0,-1.3176017999649048,1.3176003694534302,1.46001741541113e-06,1.000369668006897,0.835954487323761,0.835954487323761,0.0,27.308887481689453,34.0,35576.5625,-0.0,191.66473388671875,1.0,281.8574523925781,284.2230834960937,297.3138732910156,299.70770263671875,293.1499938964844,293.1499938964844,282.1499938964844,40454.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144174575805664,1.0,0.0,0.0,3.58464789390564,3.584671974182129,8.574055527788005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.75390625,0.0,1494.40087890625,1895.4371337890625,0.0,1726.33740234375,0.8927159905433655,1.0,0.0,3.0,1.0,0.0
17738940,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353467583656311,0.1533611267805099,0.1383012384176254,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9152622818946838,0.2015281319618225,0.1910697966814041,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9691829681396484,0.2354107201099395,0.1646729558706283,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756265640258789,0.177367702126503,0.1683030128479004,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195125818252563,0.0963126048445701,0.4362791180610657,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455444335937,285.0605163574219,1.0,0.2502115666866302,1.0,1.0,0.0,1.0,-1.3185105323791504,1.3185091018676758,1.4619445209973492e-06,1.001252293586731,0.999791979789734,0.999791979789734,0.0,28.97613525390625,37.0,35329.03515625,-0.0,195.7181701660156,1.0,282.1424865722656,284.416748046875,297.2638244628906,299.5711364746094,293.1499938964844,293.1499938964844,281.8500061035156,31586.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021868824958801,1.0,0.0,0.0,3.717578887939453,3.7176027297973633,9.221757295563292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.34619140625,0.0,1576.02978515625,1895.4371337890625,0.0,1628.05419921875,0.9176387786865234,1.0,0.0,3.0,1.0,0.0
17739000,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353467583656311,0.1533611267805099,0.1383012384176254,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9152622818946838,0.2015281319618225,0.1910697966814041,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9691829681396484,0.2354107201099395,0.1646729558706283,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756265640258789,0.177367702126503,0.1683030128479004,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195125818252563,0.0963126048445701,0.4362791180610657,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455444335937,285.0605163574219,1.0,0.2502115666866302,1.0,1.0,0.0,1.0,-1.3185105323791504,1.3185091018676758,1.4619445209973492e-06,1.001252293586731,0.999791979789734,0.999791979789734,0.0,28.97613525390625,37.0,35329.03515625,-0.0,195.7181701660156,1.0,282.1424865722656,284.416748046875,297.2638244628906,299.5711364746094,293.1499938964844,293.1499938964844,281.8500061035156,31586.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021868824958801,1.0,0.0,0.0,3.717578887939453,3.7176027297973633,9.221757295563292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.34619140625,0.0,1576.02978515625,1895.4371337890625,0.0,1628.05419921875,0.9176387786865234,1.0,0.0,3.0,1.0,0.0
17739060,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8216403126716614,0.1535913944244384,0.1387929767370224,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.898220956325531,0.2021210938692093,0.1919046640396118,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.951860785484314,0.2361771166324615,0.165458932518959,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8603413701057434,0.1778241842985153,0.1689856648445129,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7051146030426025,0.0957822650671005,0.4347090125083923,284.84832763671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2324523925781,284.8536682128906,1.0,0.253172755241394,1.0,1.0,0.0,1.0,-1.3199836015701294,1.3199821710586548,1.4650418052042369e-06,1.0026499032974243,0.8468138575553894,0.8468138575553894,0.0,30.998674392700195,40.0,35899.58984375,-0.0,200.7720489501953,1.0,281.8565368652344,284.2110900878906,297.3683776855469,299.7813415527344,293.1499938964844,293.1499938964844,282.1499938964844,40054.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155925631523132,1.0,0.0,0.0,3.634238004684448,3.634262561798096,8.81292407939327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.43896484375,0.0,1545.906494140625,1895.4371337890625,0.0,1735.912109375,0.90355122089386,1.0,0.0,3.0,1.0,0.0
17739120,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8216403126716614,0.1535913944244384,0.1387929767370224,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.898220956325531,0.2021210938692093,0.1919046640396118,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.951860785484314,0.2361771166324615,0.165458932518959,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8603413701057434,0.1778241842985153,0.1689856648445129,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7051146030426025,0.0957822650671005,0.4347090125083923,284.84832763671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2324523925781,284.8536682128906,1.0,0.253172755241394,1.0,1.0,0.0,1.0,-1.3199836015701294,1.3199821710586548,1.4650418052042369e-06,1.0026499032974243,0.8468138575553894,0.8468138575553894,0.0,30.998674392700195,40.0,35899.58984375,-0.0,200.7720489501953,1.0,281.8565368652344,284.2110900878906,297.3683776855469,299.7813415527344,293.1499938964844,293.1499938964844,282.1499938964844,40054.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155925631523132,1.0,0.0,0.0,3.634238004684448,3.634262561798096,8.81292407939327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.43896484375,0.0,1545.906494140625,1895.4371337890625,0.0,1735.912109375,0.90355122089386,1.0,0.0,3.0,1.0,0.0
17739180,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8072891235351562,0.1542234122753143,0.1392342895269394,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8817360401153564,0.2030204087495803,0.1926610320806503,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327414631843568,0.2373913824558258,0.1661919057369232,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8453130722045898,0.1785504221916198,0.1695989668369293,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6897700428962708,0.0953978821635246,0.4329675137996673,285.06640625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265930175781,285.0636291503906,1.0,0.2564270496368408,1.0,1.0,0.0,1.0,-1.3209445476531982,1.3209431171417236,1.4670936252514366e-06,1.0035935640335083,1.0,1.0,0.0,33.30475997924805,43.0,35621.12890625,0.0,206.2933807373047,1.0,282.1428527832031,284.4116516113281,297.31890869140625,299.64422607421875,293.1499938964844,293.1499938964844,281.8500061035156,31917.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034268975257874,1.0,0.0,0.0,3.756062269210816,3.756086587905884,9.413667498847644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.43115234375,0.0,1622.967041015625,1895.4371337890625,0.0,1637.90185546875,0.9264543652534484,1.0,0.0,3.0,1.0,0.0
17739240,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8072891235351562,0.1542234122753143,0.1392342895269394,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8817360401153564,0.2030204087495803,0.1926610320806503,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327414631843568,0.2373913824558258,0.1661919057369232,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8453130722045898,0.1785504221916198,0.1695989668369293,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6897700428962708,0.0953978821635246,0.4329675137996673,285.06640625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265930175781,285.0636291503906,1.0,0.2564270496368408,1.0,1.0,0.0,1.0,-1.3209445476531982,1.3209431171417236,1.4670936252514366e-06,1.0035935640335083,1.0,1.0,0.0,33.30475997924805,43.0,35621.12890625,0.0,206.2933807373047,1.0,282.1428527832031,284.4116516113281,297.31890869140625,299.64422607421875,293.1499938964844,293.1499938964844,281.8500061035156,31917.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034268975257874,1.0,0.0,0.0,3.756062269210816,3.756086587905884,9.413667498847644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.43115234375,0.0,1622.967041015625,1895.4371337890625,0.0,1637.90185546875,0.9264543652534484,1.0,0.0,3.0,1.0,0.0
17739300,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8008256554603577,0.1544911116361618,0.1396233439445495,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8746849298477173,0.2034142315387725,0.1931799054145813,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9242865443229676,0.2378943562507629,0.1666831523180008,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8389775156974792,0.1788695156574249,0.1700339913368225,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6830606460571289,0.0951981022953987,0.4324914515018463,284.9212341308594,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2232971191406,284.8895874023437,1.0,0.2581881284713745,1.0,1.0,0.0,1.0,-1.3225758075714111,1.3225743770599363,1.4704191926284691e-06,1.0050175189971924,0.932390570640564,0.932390570640564,0.0,34.46298599243164,43.0,36444.79296875,0.0,209.47999572753903,1.0,281.8951416015625,284.2106628417969,297.4151611328125,299.888916015625,293.1499938964844,293.1499938964844,281.8500061035156,34140.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124110460281372,1.0,0.0,0.0,3.792555809020996,3.792581081390381,9.59748149398365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.94873046875,0.0,1683.1741943359375,1895.4371337890625,0.0,1710.04150390625,0.9345069527626038,1.0,0.0,3.0,1.0,0.0
17739360,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7930521368980408,0.1545071899890899,0.1397751122713089,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8664878606796265,0.2035652697086334,0.1934676319360733,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9143754243850708,0.2380842566490173,0.1669401228427887,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8316299319267273,0.1789731681346893,0.1702670156955719,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6754074692726135,0.0948768928647041,0.4315260350704193,284.8516540527344,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21484375,284.8555603027344,1.0,0.2599658071994781,1.0,1.0,0.0,1.0,-1.3225340843200684,1.3225326538085938,1.4704527302455972e-06,1.005111575126648,0.859596312046051,0.859596312046051,0.0,35.80366897583008,46.0,36237.296875,0.0,212.4820709228516,1.0,281.8566589355469,284.2020568847656,297.4239501953125,299.8572692871094,293.1499938964844,293.1499938964844,282.1499938964844,39610.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167672514915466,1.0,0.0,0.0,3.684326887130737,3.684351682662964,9.057525858224836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.56396484375,0.0,1598.96533203125,1895.4371337890625,0.0,1745.505859375,0.9143651127815248,1.0,0.0,3.0,1.0,0.0
