time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7797033190727234,0.1552758663892746,0.1403342932462692,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8523969054222107,0.2044139206409454,0.1941906809806823,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8983262181282043,0.2392182350158691,0.1676281690597534,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.818751335144043,0.1796623617410659,0.1708602011203766,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6619870066642761,0.094492882490158,0.4298664331436157,285.0674133300781,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100830078125,285.0660705566406,1.0,0.2636244297027588,1.0,1.0,0.0,1.0,-1.3236167430877686,1.323615312576294,1.4727773987033288e-06,1.0061826705932615,1.0,1.0,0.0,38.46685791015625,49.0,35919.8984375,0.0,218.87112426757807,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7212219238281,293.1499938964844,293.1499938964844,281.8500061035156,32424.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047981023788452,1.0,0.0,0.0,3.7943875789642334,3.79441237449646,9.606753792468226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.275390625,0.0,1672.0040283203125,1895.4371337890625,0.0,1648.8228759765625,0.9351309537887572,1.0,0.0,3.0,1.0,0.0
17739480,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7797033190727234,0.1552758663892746,0.1403342932462692,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8523969054222107,0.2044139206409454,0.1941906809806823,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8983262181282043,0.2392182350158691,0.1676281690597534,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.818751335144043,0.1796623617410659,0.1708602011203766,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6619870066642761,0.094492882490158,0.4298664331436157,285.0674133300781,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100830078125,285.0660705566406,1.0,0.2636244297027588,1.0,1.0,0.0,1.0,-1.3236167430877686,1.323615312576294,1.4727773987033288e-06,1.0061826705932615,1.0,1.0,0.0,38.46685791015625,49.0,35919.8984375,0.0,218.87112426757807,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7212219238281,293.1499938964844,293.1499938964844,281.8500061035156,32424.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047981023788452,1.0,0.0,0.0,3.7943875789642334,3.79441237449646,9.606753792468226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.275390625,0.0,1672.0040283203125,1895.4371337890625,0.0,1648.8228759765625,0.9351309537887572,1.0,0.0,3.0,1.0,0.0
17739540,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7679610848426819,0.1557320356369018,0.1410406529903412,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8399961590766907,0.2049237936735153,0.1949723064899444,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8843619227409363,0.2398487627506256,0.1683393269777298,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.806602418422699,0.1800610572099685,0.1715138703584671,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6501961946487427,0.0939782932400703,0.428493857383728,284.8555908203125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998596191406,284.85888671875,1.0,0.2674388587474823,1.0,1.0,0.0,1.0,-1.3253960609436035,1.3253945112228394,1.4765455489396118e-06,1.007879614830017,0.8723021149635315,0.8723021149635315,0.0,41.23020935058594,37.0,36584.1796875,0.0,225.75372314453125,1.0,281.85595703125,284.19482421875,297.4819030761719,299.93585205078125,293.1499938964844,293.1499938964844,282.1499938964844,39220.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180757522583008,1.0,0.0,0.0,3.7310287952423096,3.7310543060302734,9.288605156143604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.89013671875,0.0,1649.832763671875,1895.4371337890625,0.0,1756.218505859375,0.9245938062667848,1.0,0.0,3.0,1.0,0.0
17739600,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7679610848426819,0.1557320356369018,0.1410406529903412,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8399961590766907,0.2049237936735153,0.1949723064899444,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8843619227409363,0.2398487627506256,0.1683393269777298,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.806602418422699,0.1800610572099685,0.1715138703584671,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6501961946487427,0.0939782932400703,0.428493857383728,284.8555908203125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998596191406,284.85888671875,1.0,0.2674388587474823,1.0,1.0,0.0,1.0,-1.3253960609436035,1.3253945112228394,1.4765455489396118e-06,1.007879614830017,0.8723021149635315,0.8723021149635315,0.0,41.23020935058594,37.0,36584.1796875,0.0,225.75372314453125,1.0,281.85595703125,284.19482421875,297.4819030761719,299.93585205078125,293.1499938964844,293.1499938964844,282.1499938964844,39220.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180757522583008,1.0,0.0,0.0,3.7310287952423096,3.7310543060302734,9.288605156143604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.89013671875,0.0,1649.832763671875,1895.4371337890625,0.0,1756.218505859375,0.9245938062667848,1.0,0.0,3.0,1.0,0.0
17739660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7734296321868896,0.156630128622055,0.1415840834379196,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.845345675945282,0.2057430297136306,0.1955178529024124,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8905671834945679,0.2409247457981109,0.1688747704029083,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8118911385536194,0.1807324290275573,0.1719408333301544,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6527692675590515,0.0936051979660987,0.4261868894100189,285.0715026855469,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1958923339844,285.07080078125,1.0,0.2656628787517547,1.0,1.0,0.0,1.0,-1.3250879049301147,1.32508647441864,1.4761471902602352e-06,1.007865071296692,1.0,1.0,0.0,40.2559814453125,25.0,36192.1171875,0.0,223.4429931640625,1.0,282.14306640625,284.4024353027344,297.435302734375,299.79803466796875,293.1499938964844,293.1499938964844,281.8500061035156,33029.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061281204223633,1.0,0.0,0.0,3.8292038440704346,3.8292291164398193,9.783859695744468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.90185546875,0.0,1718.5098876953125,1895.4371337890625,0.0,1659.4466552734375,0.9428535103797911,1.0,0.0,3.0,1.0,0.0
17739720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7734296321868896,0.156630128622055,0.1415840834379196,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.845345675945282,0.2057430297136306,0.1955178529024124,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8905671834945679,0.2409247457981109,0.1688747704029083,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8118911385536194,0.1807324290275573,0.1719408333301544,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6527692675590515,0.0936051979660987,0.4261868894100189,285.0715026855469,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1958923339844,285.07080078125,1.0,0.2656628787517547,1.0,1.0,0.0,1.0,-1.3250879049301147,1.32508647441864,1.4761471902602352e-06,1.007865071296692,1.0,1.0,0.0,40.2559814453125,25.0,36192.1171875,0.0,223.4429931640625,1.0,282.14306640625,284.4024353027344,297.435302734375,299.79803466796875,293.1499938964844,293.1499938964844,281.8500061035156,33029.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061281204223633,1.0,0.0,0.0,3.8292038440704346,3.8292291164398193,9.783859695744468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.90185546875,0.0,1718.5098876953125,1895.4371337890625,0.0,1659.4466552734375,0.9428535103797911,1.0,0.0,3.0,1.0,0.0
17739780,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7955321669578552,0.1572491526603698,0.1421760618686676,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.868019700050354,0.2062737792730331,0.1960426568984985,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9166735410690308,0.2415557354688644,0.1693820357322693,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8327198028564453,0.1811623573303222,0.1723472326993942,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.669226348400116,0.0931475907564163,0.423748642206192,284.85845947265625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871337890625,284.86065673828125,1.0,0.2601064145565033,1.0,1.0,0.0,1.0,-1.3246010541915894,1.3245996236801147,1.4754357380297731e-06,1.007751703262329,0.8822736144065857,0.8822736144065857,0.0,36.23033905029297,25.0,36842.51171875,0.0,214.1890869140625,1.0,281.8558044433594,284.187255859375,297.5392150878906,300.0103454589844,293.1499938964844,293.1499938964844,282.1499938964844,39010.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190701961517334,1.0,0.0,0.0,3.770500421524048,3.770526170730591,9.486178100814868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.2333984375,0.0,1694.6751708984375,1895.4371337890625,0.0,1764.377685546875,0.9332460761070251,1.0,0.0,3.0,1.0,0.0
17739840,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7955321669578552,0.1572491526603698,0.1421760618686676,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.868019700050354,0.2062737792730331,0.1960426568984985,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9166735410690308,0.2415557354688644,0.1693820357322693,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8327198028564453,0.1811623573303222,0.1723472326993942,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.669226348400116,0.0931475907564163,0.423748642206192,284.85845947265625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871337890625,284.86065673828125,1.0,0.2601064145565033,1.0,1.0,0.0,1.0,-1.3246010541915894,1.3245996236801147,1.4754357380297731e-06,1.007751703262329,0.8822736144065857,0.8822736144065857,0.0,36.23033905029297,25.0,36842.51171875,0.0,214.1890869140625,1.0,281.8558044433594,284.187255859375,297.5392150878906,300.0103454589844,293.1499938964844,293.1499938964844,282.1499938964844,39010.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190701961517334,1.0,0.0,0.0,3.770500421524048,3.770526170730591,9.486178100814868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.2333984375,0.0,1694.6751708984375,1895.4371337890625,0.0,1764.377685546875,0.9332460761070251,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8055490851402283,0.1576364934444427,0.1423399150371551,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8786202669143677,0.2065798044204712,0.1961648017168045,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9295823574066162,0.2419441789388656,0.1694989502429962,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8421322703361511,0.1814129054546356,0.1724293231964111,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6767830848693848,0.0929367020726203,0.422273188829422,285.0100402832031,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1829833984375,285.041015625,1.0,0.2579794526100158,1.0,1.0,0.0,1.0,-1.3234107494354248,1.3234091997146606,1.473174279453815e-06,1.006900668144226,0.9721437096595764,0.9721437096595764,0.0,34.59293746948242,25.0,36229.16796875,0.0,210.07147216796875,1.0,282.1043395996094,284.38800048828125,297.4722595214844,299.8026733398437,293.1499938964844,293.1499938964844,282.1499938964844,35495.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106106281280518,1.0,0.0,0.0,3.766758918762207,3.7667839527130127,9.467361223869376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.23974609375,0.0,1663.0927734375,1895.4371337890625,0.0,1695.4752197265625,0.933539867401123,1.0,0.0,3.0,1.0,0.0
17739960,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8155084848403931,0.1583151370286941,0.1427909433841705,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8895224332809448,0.207125574350357,0.1965337395668029,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9427068829536438,0.2426401227712631,0.1698598265647888,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8518813252449036,0.181877851486206,0.1727309972047805,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.6845493912696838,0.0928485915064811,0.4213786125183105,285.0756225585937,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1839904785156,285.0762939453125,1.0,0.2561742961406708,1.0,1.0,0.0,1.0,-1.3241150379180908,1.3241134881973269,1.474656301070354e-06,1.0075623989105225,1.0,1.0,0.0,33.143070220947266,25.0,36412.6640625,0.0,207.0574645996093,1.0,282.1432800292969,284.402099609375,297.4927062988281,299.8686828613281,293.1499938964844,293.1499938964844,281.8500061035156,33424.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068050503730774,1.0,0.0,0.0,3.8519790172576895,3.8520045280456543,9.900589930111892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.22509765625,0.0,1749.3638916015625,1895.4371337890625,0.0,1664.8658447265625,0.9487757682800292,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8317989110946655,0.1590880751609802,0.1435954123735427,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9085034132003784,0.2076879292726516,0.1971626132726669,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.963743269443512,0.2432830184698104,0.1704309284687042,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8690869212150574,0.1823476254940033,0.1732496321201324,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6976825594902039,0.0924521461129188,0.4195698201656341,284.86505126953125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1762084960937,284.8666687011719,1.0,0.2533374726772308,1.0,1.0,0.0,1.0,-1.324974536895752,1.3249731063842771,1.4765766991331477e-06,1.008491039276123,0.8936277031898499,0.8936277031898499,0.0,30.912485122680664,25.0,37119.72265625,0.0,202.3344268798828,1.0,281.85565185546875,284.1844482421875,297.597900390625,300.0849304199219,293.1499938964844,293.1499938964844,281.54998779296875,38648.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195515036582947,1.0,0.0,0.0,3.804122686386109,3.804148674011232,9.656112069933442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.02734375,0.0,1732.1427001953125,1895.4371337890625,0.0,1768.332763671875,0.9406131505966188,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8317989110946655,0.1590880751609802,0.1435954123735427,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9085034132003784,0.2076879292726516,0.1971626132726669,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.963743269443512,0.2432830184698104,0.1704309284687042,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8690869212150574,0.1823476254940033,0.1732496321201324,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6976825594902039,0.0924521461129188,0.4195698201656341,284.86505126953125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1762084960937,284.8666687011719,1.0,0.2533374726772308,1.0,1.0,0.0,1.0,-1.324974536895752,1.3249731063842771,1.4765766991331477e-06,1.008491039276123,0.8936277031898499,0.8936277031898499,0.0,30.912485122680664,25.0,37119.72265625,0.0,202.3344268798828,1.0,281.85565185546875,284.1844482421875,297.597900390625,300.0849304199219,293.1499938964844,293.1499938964844,281.54998779296875,38648.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195515036582947,1.0,0.0,0.0,3.804122686386109,3.804148674011232,9.656112069933442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.02734375,0.0,1732.1427001953125,1895.4371337890625,0.0,1768.332763671875,0.9406131505966188,1.0,0.0,3.0,1.0,0.0
17740140,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8423833847045898,0.159513771533966,0.1439202278852462,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9219658970832824,0.2078775763511657,0.1973025500774383,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9759401679039,0.2434844076633453,0.170533612370491,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8804965615272522,0.1824830621480941,0.1733384877443313,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.7054383754730225,0.091857723891735,0.4167177379131317,284.81719970703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16229248046875,284.8446655273437,1.0,0.2511531412601471,1.0,1.0,0.0,1.0,-1.3223391771316528,1.3223377466201782,1.4715369616169482e-06,1.0065698623657229,0.7622088193893433,0.7622088193893433,0.0,29.524917602539062,25.0,36958.1015625,0.0,198.2834625244141,1.0,281.5580139160156,284.2124328613281,297.6044921875,300.0957946777344,293.1499938964844,293.1499938964844,281.8500061035156,48667.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268241047859192,1.0,0.0,0.0,3.3056399822235107,3.305663108825684,7.29129055798694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.0380859375,0.0,1268.572509765625,1895.4371337890625,0.0,1828.529541015625,0.8416911959648132,1.0,0.0,3.0,1.0,0.0
17740200,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8423833847045898,0.159513771533966,0.1439202278852462,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9219658970832824,0.2078775763511657,0.1973025500774383,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9759401679039,0.2434844076633453,0.170533612370491,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8804965615272522,0.1824830621480941,0.1733384877443313,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.7054383754730225,0.091857723891735,0.4167177379131317,284.81719970703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16229248046875,284.8446655273437,1.0,0.2511531412601471,1.0,1.0,0.0,1.0,-1.3223391771316528,1.3223377466201782,1.4715369616169482e-06,1.0065698623657229,0.7622088193893433,0.7622088193893433,0.0,29.524917602539062,25.0,36958.1015625,0.0,198.2834625244141,1.0,281.5580139160156,284.2124328613281,297.6044921875,300.0957946777344,293.1499938964844,293.1499938964844,281.8500061035156,48667.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268241047859192,1.0,0.0,0.0,3.3056399822235107,3.305663108825684,7.29129055798694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.0380859375,0.0,1268.572509765625,1895.4371337890625,0.0,1828.529541015625,0.8416911959648132,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8554625511169434,0.1609605699777603,0.1449174284934997,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.93803608417511,0.2088840454816818,0.1979830265045166,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887306094169616,0.2447776645421981,0.1711914539337158,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939467072486877,0.183341383934021,0.1739027202129364,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144092917442322,0.0916429534554481,0.4149907231330871,285.0373840332031,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1631164550781,285.0320739746094,1.0,0.2495810091495514,1.0,1.0,0.0,1.0,-1.3237438201904297,1.3237422704696655,1.474421878810972e-06,1.0078133344650269,0.9232490062713624,0.9232490062713624,0.0,28.206178665161133,25.0,37022.765625,0.0,195.8045959472656,1.0,281.84039306640625,284.36492919921875,297.5634155273437,299.97052001953125,293.1499938964844,293.1499938964844,281.54998779296875,31923.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102006077766418,1.0,0.0,0.0,3.510076999664306,3.510098934173584,8.221036864597409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.14208984375,0.0,1353.666259765625,1895.4371337890625,0.0,1692.16552734375,0.8710454106330872,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8554625511169434,0.1609605699777603,0.1449174284934997,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.93803608417511,0.2088840454816818,0.1979830265045166,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887306094169616,0.2447776645421981,0.1711914539337158,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939467072486877,0.183341383934021,0.1739027202129364,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144092917442322,0.0916429534554481,0.4149907231330871,285.0373840332031,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1631164550781,285.0320739746094,1.0,0.2495810091495514,1.0,1.0,0.0,1.0,-1.3237438201904297,1.3237422704696655,1.474421878810972e-06,1.0078133344650269,0.9232490062713624,0.9232490062713624,0.0,28.206178665161133,25.0,37022.765625,0.0,195.8045959472656,1.0,281.84039306640625,284.36492919921875,297.5634155273437,299.97052001953125,293.1499938964844,293.1499938964844,281.54998779296875,31923.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102006077766418,1.0,0.0,0.0,3.510076999664306,3.510098934173584,8.221036864597409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.14208984375,0.0,1353.666259765625,1895.4371337890625,0.0,1692.16552734375,0.8710454106330872,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8665866255760193,0.1619245558977127,0.1459425985813141,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9506785869598388,0.2094505429267883,0.1986651718616485,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9976630806922911,0.2453458160161972,0.1717192530632019,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.904919683933258,0.1838214099407196,0.1744807511568069,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209728360176086,0.0912751629948616,0.4135235846042633,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15625,284.8784484863281,1.0,0.2485129535198211,1.0,1.0,0.0,1.0,-1.3253459930419922,1.325344443321228,1.4777320984649125e-06,1.0092482566833496,0.7887007594108582,0.7887007594108582,0.0,27.25867080688477,28.0,37333.30859375,0.0,194.2275238037109,1.0,281.5585632324219,284.2305603027344,297.6741943359375,300.1732177734375,293.1499938964844,293.1499938964844,281.8500061035156,42293.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207386493682861,1.0,0.0,0.0,3.3243651390075684,3.324387311935425,7.374129609161173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.6669921875,0.0,1243.0543212890625,1895.4371337890625,0.0,1778.10302734375,0.8380506634712219,1.0,0.0,3.0,1.0,0.0
17740440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8665866255760193,0.1619245558977127,0.1459425985813141,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9506785869598388,0.2094505429267883,0.1986651718616485,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9976630806922911,0.2453458160161972,0.1717192530632019,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.904919683933258,0.1838214099407196,0.1744807511568069,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209728360176086,0.0912751629948616,0.4135235846042633,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15625,284.8784484863281,1.0,0.2485129535198211,1.0,1.0,0.0,1.0,-1.3253459930419922,1.325344443321228,1.4777320984649125e-06,1.0092482566833496,0.7887007594108582,0.7887007594108582,0.0,27.25867080688477,28.0,37333.30859375,0.0,194.2275238037109,1.0,281.5585632324219,284.2305603027344,297.6741943359375,300.1732177734375,293.1499938964844,293.1499938964844,281.8500061035156,42293.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207386493682861,1.0,0.0,0.0,3.3243651390075684,3.324387311935425,7.374129609161173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.6669921875,0.0,1243.0543212890625,1895.4371337890625,0.0,1778.10302734375,0.8380506634712219,1.0,0.0,3.0,1.0,0.0
17740500,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8677598237991333,0.1625556647777557,0.1463671773672104,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9515097737312316,0.2098378688097,0.1989113837480545,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9977534413337708,0.2457709610462188,0.1715873628854751,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9056666493415833,0.1841512769460678,0.1746874153614044,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7207539677619934,0.0911384001374244,0.4126516878604889,285.0273742675781,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1542358398437,285.0524597167969,1.0,0.2485282570123672,1.0,1.0,0.0,1.0,-1.3252092599868774,1.3252077102661133,1.477482328482438e-06,1.0091618299484253,0.8930765390396118,0.8930765390396118,0.0,27.22325325012207,28.0,37038.67578125,0.0,194.0980224609375,1.0,281.79364013671875,284.40533447265625,297.616455078125,299.989501953125,293.1499938964844,293.1499938964844,281.8500061035156,34437.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123479843139648,1.0,0.0,0.0,3.375370740890503,3.375391721725464,7.602146752105909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.79541015625,0.0,1237.7427978515625,1895.4371337890625,0.0,1709.5303955078125,0.8463523387908936,1.0,0.0,3.0,1.0,0.0
17740560,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8687320947647095,0.1633981466293335,0.1470590680837631,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9518588781356812,0.2103937566280365,0.1993841081857681,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9976642727851868,0.2464444488286972,0.1717588752508163,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9059751629829408,0.1846313625574112,0.1750942468643188,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202414274215698,0.0910847038030624,0.4122850298881531,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15582275390625,285.050537109375,1.0,0.2488792687654495,1.0,1.0,0.0,1.0,-1.326859712600708,1.3268582820892334,1.4807691286478075e-06,1.0104998350143433,0.9480791687965392,0.9480791687965392,0.0,27.29054450988769,31.0,37345.9375,0.0,194.8231964111328,1.0,281.84033203125,284.3748474121094,297.6430358886719,300.07061767578125,293.1499938964844,293.1499938964844,281.54998779296875,30735.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091609239578247,1.0,0.0,0.0,3.527989625930786,3.5280115604400635,8.305157734866953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.68212890625,0.0,1363.545166015625,1895.4371337890625,0.0,1683.7857666015625,0.8741950392723083,1.0,0.0,3.0,1.0,0.0
17740620,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8640021681785583,0.1643889993429184,0.1481771916151046,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446167945861816,0.2108618319034576,0.2000577896833419,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9932688474655152,0.2467439025640487,0.1728200316429138,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.899528443813324,0.1850430071353912,0.1756834983825683,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7140915989875793,0.0907138809561729,0.4111571311950683,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.148681640625,284.8718566894531,1.0,0.2503653764724731,1.0,1.0,0.0,1.0,-1.3297537565231323,1.3297523260116575,1.4865595403534826e-06,1.0128631591796875,0.8044959902763367,0.8044959902763367,0.0,28.06095314025879,34.0,37782.04296875,0.0,197.55731201171875,1.0,281.5587158203125,284.2079467773437,297.7442626953125,300.2742614746094,293.1499938964844,293.1499938964844,281.8500061035156,41139.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221637964248657,1.0,0.0,0.0,3.3964502811431885,3.396472930908203,7.697395858485834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.548828125,0.0,1304.736572265625,1895.4371337890625,0.0,1789.861572265625,0.852230966091156,1.0,0.0,3.0,1.0,0.0
17740680,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8640021681785583,0.1643889993429184,0.1481771916151046,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446167945861816,0.2108618319034576,0.2000577896833419,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9932688474655152,0.2467439025640487,0.1728200316429138,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.899528443813324,0.1850430071353912,0.1756834983825683,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7140915989875793,0.0907138809561729,0.4111571311950683,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.148681640625,284.8718566894531,1.0,0.2503653764724731,1.0,1.0,0.0,1.0,-1.3297537565231323,1.3297523260116575,1.4865595403534826e-06,1.0128631591796875,0.8044959902763367,0.8044959902763367,0.0,28.06095314025879,34.0,37782.04296875,0.0,197.55731201171875,1.0,281.5587158203125,284.2079467773437,297.7442626953125,300.2742614746094,293.1499938964844,293.1499938964844,281.8500061035156,41139.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221637964248657,1.0,0.0,0.0,3.3964502811431885,3.396472930908203,7.697395858485834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.548828125,0.0,1304.736572265625,1895.4371337890625,0.0,1789.861572265625,0.852230966091156,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8544138073921204,0.1660072058439254,0.1494243443012237,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9305371046066284,0.2116883397102356,0.200707271695137,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9824498891830444,0.2475022375583648,0.1732011139392852,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8875828385353088,0.1857877373695373,0.1762774139642715,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7031066417694092,0.0905048325657844,0.4100841879844665,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483459472656,285.05255126953125,1.0,0.2525765597820282,1.0,1.0,0.0,1.0,-1.3317970037460327,1.331795573234558,1.4905988336977316e-06,1.0144686698913574,0.9640619158744812,0.9640619158744812,0.0,29.45868492126465,37.0,37745.7890625,0.0,201.45887756347656,1.0,281.841064453125,284.3652648925781,297.7041320800781,300.1583251953125,293.1499938964844,293.1499938964844,281.54998779296875,30806.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113134264945984,1.0,0.0,0.0,3.580354928970337,3.5803773403167725,8.553531642974121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.57763671875,0.0,1418.938232421875,1895.4371337890625,0.0,1701.1549072265625,0.8860464692115784,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8544138073921204,0.1660072058439254,0.1494243443012237,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9305371046066284,0.2116883397102356,0.200707271695137,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9824498891830444,0.2475022375583648,0.1732011139392852,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8875828385353088,0.1857877373695373,0.1762774139642715,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7031066417694092,0.0905048325657844,0.4100841879844665,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483459472656,285.05255126953125,1.0,0.2525765597820282,1.0,1.0,0.0,1.0,-1.3317970037460327,1.331795573234558,1.4905988336977316e-06,1.0144686698913574,0.9640619158744812,0.9640619158744812,0.0,29.45868492126465,37.0,37745.7890625,0.0,201.45887756347656,1.0,281.841064453125,284.3652648925781,297.7041320800781,300.1583251953125,293.1499938964844,293.1499938964844,281.54998779296875,30806.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113134264945984,1.0,0.0,0.0,3.580354928970337,3.5803773403167725,8.553531642974121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.57763671875,0.0,1418.938232421875,1895.4371337890625,0.0,1701.1549072265625,0.8860464692115784,1.0,0.0,3.0,1.0,0.0
17740860,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447526097297668,0.1676209568977356,0.1510059535503387,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.915631890296936,0.2124425768852234,0.2015531361103058,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695398807525636,0.2480275928974151,0.1737195998430252,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751567602157593,0.1865103095769882,0.1770681738853454,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917161345481873,0.0904747173190116,0.410027414560318,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.86590576171875,1.0,0.2554534077644348,1.0,1.0,0.0,1.0,-1.336214542388916,1.3362131118774414,1.499371137470007e-06,1.0179554224014282,0.8158955574035645,0.8158955574035645,0.0,31.145723342895508,40.0,38259.12109375,0.0,206.8613739013672,1.0,281.5577087402344,284.187744140625,297.8030090332031,300.3616027832031,293.1499938964844,293.1499938964844,281.8500061035156,40817.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243625521659851,1.0,0.0,0.0,3.463707685470581,3.463730812072754,8.005266636246233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.6826171875,0.0,1369.820556640625,1895.4371337890625,0.0,1808.0640869140625,0.8667561411857605,1.0,0.0,3.0,1.0,0.0
17740920,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447526097297668,0.1676209568977356,0.1510059535503387,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.915631890296936,0.2124425768852234,0.2015531361103058,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695398807525636,0.2480275928974151,0.1737195998430252,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751567602157593,0.1865103095769882,0.1770681738853454,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917161345481873,0.0904747173190116,0.410027414560318,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.86590576171875,1.0,0.2554534077644348,1.0,1.0,0.0,1.0,-1.336214542388916,1.3362131118774414,1.499371137470007e-06,1.0179554224014282,0.8158955574035645,0.8158955574035645,0.0,31.145723342895508,40.0,38259.12109375,0.0,206.8613739013672,1.0,281.5577087402344,284.187744140625,297.8030090332031,300.3616027832031,293.1499938964844,293.1499938964844,281.8500061035156,40817.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243625521659851,1.0,0.0,0.0,3.463707685470581,3.463730812072754,8.005266636246233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.6826171875,0.0,1369.820556640625,1895.4371337890625,0.0,1808.0640869140625,0.8667561411857605,1.0,0.0,3.0,1.0,0.0
17740980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8378949165344238,0.1702612191438675,0.153105542063713,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045132994651794,0.2140775471925735,0.2028573006391525,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9581464529037476,0.2495560199022293,0.1745636761188507,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656551837921143,0.1880767941474914,0.1783310025930404,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.683421790599823,0.0911528915166854,0.4123928546905517,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.06500244140625,1.0,0.2589384317398071,1.0,1.0,0.0,1.0,-1.3456645011901855,1.3456629514694214,1.5182293964244309e-06,1.0253907442092896,0.9869603514671326,0.9869603514671326,0.0,32.817657470703125,43.0,38361.1015625,0.0,214.0989227294922,1.0,281.8416442871094,284.3633728027344,297.7662353515625,300.2529602050781,293.1499938964844,293.1499938964844,281.54998779296875,30824.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136085629463196,1.0,0.0,0.0,3.640887975692749,3.640910863876343,8.845204888530134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.42333984375,0.0,1484.4287109375,1895.4371337890625,0.0,1719.759521484375,0.8997475504875183,1.0,0.0,3.0,1.0,0.0
17741040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8378949165344238,0.1702612191438675,0.153105542063713,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045132994651794,0.2140775471925735,0.2028573006391525,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9581464529037476,0.2495560199022293,0.1745636761188507,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656551837921143,0.1880767941474914,0.1783310025930404,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.683421790599823,0.0911528915166854,0.4123928546905517,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.06500244140625,1.0,0.2589384317398071,1.0,1.0,0.0,1.0,-1.3456645011901855,1.3456629514694214,1.5182293964244309e-06,1.0253907442092896,0.9869603514671326,0.9869603514671326,0.0,32.817657470703125,43.0,38361.1015625,0.0,214.0989227294922,1.0,281.8416442871094,284.3633728027344,297.7662353515625,300.2529602050781,293.1499938964844,293.1499938964844,281.54998779296875,30824.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136085629463196,1.0,0.0,0.0,3.640887975692749,3.640910863876343,8.845204888530134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.42333984375,0.0,1484.4287109375,1895.4371337890625,0.0,1719.759521484375,0.8997475504875183,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.835654079914093,0.1716020703315735,0.1544306725263595,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9005728363990784,0.2149450331926345,0.2037771642208099,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9535230994224548,0.2503131031990051,0.1752017438411712,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8621475100517273,0.1889196187257766,0.1792143285274505,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6805503368377686,0.0916125029325485,0.4145974814891815,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16143798828125,284.89263916015625,1.0,0.2609442770481109,1.0,1.0,0.0,1.0,-1.352832555770874,1.35283100605011,1.5326892253142432e-06,1.0310853719711304,0.9103186130523682,0.9103186130523682,0.0,33.6319465637207,43.0,39323.0390625,0.0,218.6065826416016,1.0,281.596923828125,284.16290283203125,297.8633117675781,300.5102844238281,293.1499938964844,293.1499938964844,281.54998779296875,33538.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230244278907776,1.0,0.0,0.0,3.68912124633789,3.68914532661438,9.081114740183692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.20703125,0.0,1558.516357421875,1895.4371337890625,0.0,1796.9771728515625,0.9105693101882936,1.0,0.0,3.0,1.0,0.0
17741160,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319590091705322,0.1727120578289032,0.1555348336696624,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8951131105422974,0.2156291306018829,0.2045202553272247,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9469221234321594,0.250793844461441,0.175633817911148,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8572708964347839,0.1896080076694488,0.1799517571926117,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.676636278629303,0.0920405313372612,0.4167077243328094,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1630249023437,284.8740234375,1.0,0.263049304485321,1.0,1.0,0.0,1.0,-1.358987808227539,1.358986258506775,1.5451718127224012e-06,1.0359681844711304,0.8487793207168579,0.8487793207168579,0.0,34.633392333984375,46.0,39247.83203125,0.0,223.2110595703125,1.0,281.557373046875,284.1686096191406,297.8748474121094,300.48699951171875,293.1499938964844,293.1499938964844,281.8500061035156,39114.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278828620910645,1.0,0.0,0.0,3.582761526107788,3.5827853679656982,8.565033908780606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.443359375,0.0,1482.5137939453125,1895.4371337890625,0.0,1837.3603515625,0.8917075395584106,1.0,0.0,3.0,1.0,0.0
17741220,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262588977813721,0.1758345961570739,0.1581258475780487,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860340118408203,0.2177619636058807,0.2063529342412948,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.935434639453888,0.2527187466621399,0.1767965257167816,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493059873580933,0.1916638314723968,0.1817397326231002,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705683469772339,0.093348354101181,0.422203004360199,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.08624267578125,1.0,0.2676098644733429,1.0,1.0,0.0,1.0,-1.374433159828186,1.374431610107422,1.5767317336212727e-06,1.0481603145599363,1.0,1.0,0.0,36.62001419067383,49.0,39395.11328125,0.0,233.705307006836,1.0,281.8424987792969,284.361572265625,297.8441772460937,300.3916931152344,293.1499938964844,293.1499938964844,281.54998779296875,31516.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190365791320801,1.0,0.0,0.0,3.739548683166504,3.739572763442993,9.331075148111267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.11181640625,0.0,1600.727783203125,1895.4371337890625,0.0,1764.1016845703125,0.9220751523971558,1.0,0.0,3.0,1.0,0.0
