time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262588977813721,0.1758345961570739,0.1581258475780487,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860340118408203,0.2177619636058807,0.2063529342412948,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.935434639453888,0.2527187466621399,0.1767965257167816,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493059873580933,0.1916638314723968,0.1817397326231002,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705683469772339,0.093348354101181,0.422203004360199,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.08624267578125,1.0,0.2676098644733429,1.0,1.0,0.0,1.0,-1.374433159828186,1.374431610107422,1.5767317336212727e-06,1.0481603145599363,1.0,1.0,0.0,36.62001419067383,49.0,39395.11328125,0.0,233.705307006836,1.0,281.8424987792969,284.361572265625,297.8441772460937,300.3916931152344,293.1499938964844,293.1499938964844,281.54998779296875,31516.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190365791320801,1.0,0.0,0.0,3.739548683166504,3.739572763442993,9.331075148111267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.11181640625,0.0,1600.727783203125,1895.4371337890625,0.0,1764.1016845703125,0.9220751523971558,1.0,0.0,3.0,1.0,0.0
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8209551572799683,0.1786716878414154,0.1609399020671844,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8775392174720764,0.2197218835353851,0.2084367424249649,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9242833256721495,0.2542934715747833,0.1781241595745086,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8419589996337891,0.1935801208019256,0.1837623864412307,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6653019189834595,0.0947195366024971,0.4288987219333648,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8895874023437,1.0,0.2726263403892517,1.0,1.0,0.0,1.0,-1.39237380027771,1.3923722505569458,1.6139803165060584e-06,1.062383770942688,0.8979942202568054,0.8979942202568054,0.0,38.77559661865234,52.0,40583.3828125,0.0,245.80630493164065,1.0,281.55621337890625,284.1488342285156,297.9547424316406,300.6446533203125,293.1499938964844,293.1499938964844,281.25,37232.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345951199531555,1.0,0.0,0.0,3.7360739707946777,3.7360990047454834,9.31374245283223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.47802734375,0.0,1640.496826171875,1895.4371337890625,0.0,1893.727294921875,0.9246374368667604,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8209551572799683,0.1786716878414154,0.1609399020671844,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8775392174720764,0.2197218835353851,0.2084367424249649,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9242833256721495,0.2542934715747833,0.1781241595745086,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8419589996337891,0.1935801208019256,0.1837623864412307,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6653019189834595,0.0947195366024971,0.4288987219333648,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8895874023437,1.0,0.2726263403892517,1.0,1.0,0.0,1.0,-1.39237380027771,1.3923722505569458,1.6139803165060584e-06,1.062383770942688,0.8979942202568054,0.8979942202568054,0.0,38.77559661865234,52.0,40583.3828125,0.0,245.80630493164065,1.0,281.55621337890625,284.1488342285156,297.9547424316406,300.6446533203125,293.1499938964844,293.1499938964844,281.25,37232.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345951199531555,1.0,0.0,0.0,3.7360739707946777,3.7360990047454834,9.31374245283223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.47802734375,0.0,1640.496826171875,1895.4371337890625,0.0,1893.727294921875,0.9246374368667604,1.0,0.0,3.0,1.0,0.0
17741460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8132711052894592,0.1812246441841125,0.1632919013500213,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8669415712356567,0.2214432060718536,0.2101353257894516,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9105531573295592,0.2555176019668579,0.1790293157100677,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8327558040618896,0.1952873170375824,0.185450479388237,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6585885286331177,0.0960676670074462,0.435266762971878,284.8465576171875,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8702087402344,1.0,0.2778238952159881,1.0,1.0,0.0,1.0,-1.4079935550689695,1.407991886138916,1.6468177364004075e-06,1.0747054815292358,0.7904981970787048,0.7904981970787048,0.0,41.363426208496094,55.0,41070.12109375,0.0,258.2783508300781,1.0,281.25811767578125,284.15496826171875,297.9724426269531,300.7037658691406,293.1499938964844,293.1499938964844,281.54998779296875,45135.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448745369911194,1.0,0.0,0.0,3.372081995010376,3.3721048831939697,7.587340178361046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.80126953125,0.0,1308.5465087890625,1895.4371337890625,0.0,1981.275390625,0.852831244468689,1.0,0.0,3.0,1.0,0.0
17741520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8132711052894592,0.1812246441841125,0.1632919013500213,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8669415712356567,0.2214432060718536,0.2101353257894516,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9105531573295592,0.2555176019668579,0.1790293157100677,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8327558040618896,0.1952873170375824,0.185450479388237,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6585885286331177,0.0960676670074462,0.435266762971878,284.8465576171875,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8702087402344,1.0,0.2778238952159881,1.0,1.0,0.0,1.0,-1.4079935550689695,1.407991886138916,1.6468177364004075e-06,1.0747054815292358,0.7904981970787048,0.7904981970787048,0.0,41.363426208496094,55.0,41070.12109375,0.0,258.2783508300781,1.0,281.25811767578125,284.15496826171875,297.9724426269531,300.7037658691406,293.1499938964844,293.1499938964844,281.54998779296875,45135.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448745369911194,1.0,0.0,0.0,3.372081995010376,3.3721048831939697,7.587340178361046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.80126953125,0.0,1308.5465087890625,1895.4371337890625,0.0,1981.275390625,0.852831244468689,1.0,0.0,3.0,1.0,0.0
17741580,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.809031069278717,0.1849489659070968,0.1664160043001175,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8601275086402893,0.2241399139165878,0.2124959528446197,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.902004063129425,0.2579799294471741,0.1805646568536758,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8268883228302002,0.1978657990694046,0.1877276599407196,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548824310302734,0.0979242473840713,0.4433141648769378,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.2833118736743927,1.0,1.0,0.0,1.0,-1.4288111925125122,1.4288095235824585,1.6912476894503925e-06,1.0911142826080322,0.9691213369369508,0.9691213369369508,0.0,43.7095832824707,58.0,41632.984375,0.0,272.6171875,1.0,281.5411682128906,284.3081359863281,297.9499206542969,300.6267395019531,293.1499938964844,293.1499938964844,281.25,30994.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336068153381348,1.0,0.0,0.0,3.6003313064575195,3.600353956222534,8.649245160086139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.4970703125,0.0,1441.6654052734375,1895.4371337890625,0.0,1885.3868408203125,0.8906586766242981,1.0,0.0,3.0,1.0,0.0
17741640,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.809031069278717,0.1849489659070968,0.1664160043001175,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8601275086402893,0.2241399139165878,0.2124959528446197,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.902004063129425,0.2579799294471741,0.1805646568536758,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8268883228302002,0.1978657990694046,0.1877276599407196,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548824310302734,0.0979242473840713,0.4433141648769378,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.2833118736743927,1.0,1.0,0.0,1.0,-1.4288111925125122,1.4288095235824585,1.6912476894503925e-06,1.0911142826080322,0.9691213369369508,0.9691213369369508,0.0,43.7095832824707,58.0,41632.984375,0.0,272.6171875,1.0,281.5411682128906,284.3081359863281,297.9499206542969,300.6267395019531,293.1499938964844,293.1499938964844,281.25,30994.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336068153381348,1.0,0.0,0.0,3.6003313064575195,3.600353956222534,8.649245160086139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.4970703125,0.0,1441.6654052734375,1895.4371337890625,0.0,1885.3868408203125,0.8906586766242981,1.0,0.0,3.0,1.0,0.0
17741700,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8074989318847656,0.1866948455572128,0.1681502759456634,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8573941588401794,0.2254295498132705,0.2138521075248718,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8985798954963684,0.259073793888092,0.1814663261175155,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245411515235901,0.1991095393896103,0.1890278756618499,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6535983681678772,0.0988622903823852,0.4478667676448822,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144775390625,284.9012145996094,1.0,0.2861906290054321,1.0,1.0,0.0,1.0,-1.4406304359436035,1.4406286478042605,1.7168609929285594e-06,1.100472092628479,0.8967040777206421,0.8967040777206421,0.0,44.87687301635742,58.0,42739.48046875,0.0,280.5220031738281,1.0,281.2978820800781,284.1173400878906,298.0506591796875,300.8991394042969,293.1499938964844,293.1499938964844,281.25,33752.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429754137992859,1.0,0.0,0.0,3.644956111907959,3.64497971534729,8.864982987688563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.5634765625,0.0,1510.76806640625,1895.4371337890625,0.0,1964.9935302734373,0.9007292985916138,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.804680585861206,0.1881732493638992,0.1696069985628128,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8535955548286438,0.2265118211507797,0.2149901837110519,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8938896656036377,0.2598871290683746,0.1821368485689163,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8211901187896729,0.2001701146364212,0.1901379972696304,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6515026092529297,0.0997207462787628,0.4520610570907593,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174377441406,284.8982849121094,1.0,0.28908172249794,1.0,1.0,0.0,1.0,-1.4509190320968628,1.450917363166809,1.739352796903404e-06,1.1086080074310305,0.8520523309707642,0.8520523309707642,0.0,46.23102569580078,61.0,42799.73046875,0.0,288.3322448730469,1.0,281.2576904296875,284.1330261230469,298.0674133300781,300.8884582519531,293.1499938964844,293.1499938964844,281.54998779296875,38542.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480306029319763,1.0,0.0,0.0,3.549131393432617,3.549154996871948,8.404995242017321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.30224609375,0.0,1442.3138427734375,1895.4371337890625,0.0,2008.4376220703125,0.8842313289642334,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006814122200012,0.192009761929512,0.1728695034980774,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8476477265357971,0.2293956726789474,0.2175698280334472,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863468170166016,0.262429803609848,0.1837634742259979,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8158800601959229,0.2029320001602172,0.1926281303167343,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485942602157593,0.1018008738756179,0.4612468183040619,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014099121094,1.0,0.2949956059455871,1.0,1.0,0.0,1.0,-1.4738986492156982,1.473896861076355,1.7902156059790286e-06,1.1267164945602417,1.0,1.0,0.0,48.83576965332031,49.0,43202.5078125,0.0,305.08660888671875,1.0,281.5424499511719,284.3106689453125,298.0523376464844,300.82666015625,293.1499938964844,293.1499938964844,281.25,31343.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416427135467529,1.0,0.0,0.0,3.730958938598633,3.730983018875122,9.288257274420176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.650390625,0.0,1589.504150390625,1895.4371337890625,0.0,1953.5963134765625,0.9198338389396667,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006814122200012,0.192009761929512,0.1728695034980774,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8476477265357971,0.2293956726789474,0.2175698280334472,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863468170166016,0.262429803609848,0.1837634742259979,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8158800601959229,0.2029320001602172,0.1926281303167343,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485942602157593,0.1018008738756179,0.4612468183040619,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014099121094,1.0,0.2949956059455871,1.0,1.0,0.0,1.0,-1.4738986492156982,1.473896861076355,1.7902156059790286e-06,1.1267164945602417,1.0,1.0,0.0,48.83576965332031,49.0,43202.5078125,0.0,305.08660888671875,1.0,281.5424499511719,284.3106689453125,298.0523376464844,300.82666015625,293.1499938964844,293.1499938964844,281.25,31343.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416427135467529,1.0,0.0,0.0,3.730958938598633,3.730983018875122,9.288257274420176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.650390625,0.0,1589.504150390625,1895.4371337890625,0.0,1953.5963134765625,0.9198338389396667,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8133422136306763,0.1954330801963806,0.1760943531990051,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8587417006492615,0.2320141941308975,0.2201430648565292,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8976339101791382,0.2645127773284912,0.1853436082601547,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8264479637145996,0.2054682821035385,0.1951039582490921,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6590936779975891,0.1038325577974319,0.47032031416893,284.9054260253906,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9083557128906,1.0,0.2956293523311615,1.0,1.0,0.0,1.0,-1.4966243505477903,1.4966225624084473,1.8415317981634871e-06,1.1446940898895264,0.9181726574897766,0.9181726574897766,0.0,47.38837432861328,37.0,44654.8046875,0.0,311.8694763183594,1.0,281.2562255859375,284.0938415527344,298.1614074707031,301.09747314453125,293.1499938964844,293.1499938964844,280.95001220703125,36163.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757896900177002,1.0,0.0,0.0,3.7578954696655273,3.757920742034912,9.422859079677436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.9033203125,0.0,1657.8157958984375,1895.4371337890625,0.0,2094.15185546875,0.9289544224739076,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8133422136306763,0.1954330801963806,0.1760943531990051,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8587417006492615,0.2320141941308975,0.2201430648565292,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8976339101791382,0.2645127773284912,0.1853436082601547,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8264479637145996,0.2054682821035385,0.1951039582490921,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6590936779975891,0.1038325577974319,0.47032031416893,284.9054260253906,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9083557128906,1.0,0.2956293523311615,1.0,1.0,0.0,1.0,-1.4966243505477903,1.4966225624084473,1.8415317981634871e-06,1.1446940898895264,0.9181726574897766,0.9181726574897766,0.0,47.38837432861328,37.0,44654.8046875,0.0,311.8694763183594,1.0,281.2562255859375,284.0938415527344,298.1614074707031,301.09747314453125,293.1499938964844,293.1499938964844,280.95001220703125,36163.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757896900177002,1.0,0.0,0.0,3.7578954696655273,3.757920742034912,9.422859079677436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.9033203125,0.0,1657.8157958984375,1895.4371337890625,0.0,2094.15185546875,0.9289544224739076,1.0,0.0,3.0,1.0,0.0
17742060,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378270864486694,0.1985143274068832,0.1786612272262573,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8849174976348877,0.2343562096357345,0.2221539318561554,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265313744544984,0.2662440538406372,0.1863959580659866,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502658605575562,0.2077586203813552,0.1970690339803695,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817821264266968,0.1057831794023513,0.4781133532524109,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.87677001953125,1.0,0.292603462934494,1.0,1.0,0.0,1.0,-1.5150985717773438,1.515096664428711,1.88387809885171e-06,1.1592471599578855,0.8136478662490845,0.8136478662490845,0.0,42.99401092529297,25.0,45343.78515625,0.0,309.1988220214844,1.0,280.95770263671875,284.0748596191406,298.1820678710937,301.17303466796875,293.1499938964844,293.1499938964844,281.25,43432.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686523795127869,1.0,0.0,0.0,3.46350646018982,3.4635300636291504,8.004335541045293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.35009765625,0.0,1388.1812744140625,1895.4371337890625,0.0,2188.880859375,0.8710938096046448,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378270864486694,0.1985143274068832,0.1786612272262573,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8849174976348877,0.2343562096357345,0.2221539318561554,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265313744544984,0.2662440538406372,0.1863959580659866,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502658605575562,0.2077586203813552,0.1970690339803695,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817821264266968,0.1057831794023513,0.4781133532524109,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.87677001953125,1.0,0.292603462934494,1.0,1.0,0.0,1.0,-1.5150985717773438,1.515096664428711,1.88387809885171e-06,1.1592471599578855,0.8136478662490845,0.8136478662490845,0.0,42.99401092529297,25.0,45343.78515625,0.0,309.1988220214844,1.0,280.95770263671875,284.0748596191406,298.1820678710937,301.17303466796875,293.1499938964844,293.1499938964844,281.25,43432.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686523795127869,1.0,0.0,0.0,3.46350646018982,3.4635300636291504,8.004335541045293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.35009765625,0.0,1388.1812744140625,1895.4371337890625,0.0,2188.880859375,0.8710938096046448,1.0,0.0,3.0,1.0,0.0
17742180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886755108833313,0.2028522193431854,0.1819553822278976,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9425756931304932,0.2377199828624725,0.2247537821531295,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9830995202064514,0.2692345976829529,0.1880181282758712,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9011560082435608,0.2109649777412414,0.1995495706796646,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249425649642944,0.1082721799612045,0.4871684312820434,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0691833496094,1.0,0.2871536314487457,1.0,1.0,0.0,1.0,-1.5379667282104492,1.5379647016525269,1.937133447427186e-06,1.1772363185882568,0.9930354952812196,0.9930354952812196,0.0,35.96175765991211,25.0,45931.10546875,0.0,301.58721923828125,1.0,281.2421264648437,284.2308044433594,298.16632080078125,301.10528564453125,293.1499938964844,293.1499938964844,280.95001220703125,31156.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591129541397095,1.0,0.0,0.0,3.676846504211426,3.6768698692321777,9.020783977575776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.78759765625,0.0,1526.7362060546875,1895.4371337890625,0.0,2104.797119140625,0.9079766273498536,1.0,0.0,3.0,1.0,0.0
17742240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886755108833313,0.2028522193431854,0.1819553822278976,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9425756931304932,0.2377199828624725,0.2247537821531295,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9830995202064514,0.2692345976829529,0.1880181282758712,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9011560082435608,0.2109649777412414,0.1995495706796646,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249425649642944,0.1082721799612045,0.4871684312820434,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0691833496094,1.0,0.2871536314487457,1.0,1.0,0.0,1.0,-1.5379667282104492,1.5379647016525269,1.937133447427186e-06,1.1772363185882568,0.9930354952812196,0.9930354952812196,0.0,35.96175765991211,25.0,45931.10546875,0.0,301.58721923828125,1.0,281.2421264648437,284.2308044433594,298.16632080078125,301.10528564453125,293.1499938964844,293.1499938964844,280.95001220703125,31156.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591129541397095,1.0,0.0,0.0,3.676846504211426,3.6768698692321777,9.020783977575776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.78759765625,0.0,1526.7362060546875,1895.4371337890625,0.0,2104.797119140625,0.9079766273498536,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9164651036262512,0.204885184764862,0.183824822306633,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.970830500125885,0.2393392473459243,0.2262817025184631,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979260563850404,0.2707513868808746,0.1842970103025436,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9299444556236268,0.2125180810689926,0.2010025978088379,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7448922395706177,0.1095225811004638,0.4924554526805877,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2712097167969,284.9033203125,1.0,0.2854822278022766,1.0,1.0,0.0,1.0,-1.5474655628204346,1.5474636554718018,1.9595051981013967e-06,1.1846801042556765,0.9187828302383424,0.9187828302383424,0.0,33.33420181274414,25.0,47065.36328125,0.0,298.7708740234375,1.0,280.9961853027344,284.0361328125,298.2622985839844,301.3811950683594,293.1499938964844,293.1499938964844,280.95001220703125,33707.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683641314506531,1.0,0.0,0.0,3.7216830253601074,3.721707344055176,9.242129976883008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.91455078125,0.0,1596.898681640625,1895.4371337890625,0.0,2186.325439453125,0.9181166291236876,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9332683086395264,0.2065871655941009,0.1854148060083389,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9839494228363036,0.2407125532627105,0.2276138812303543,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9957945346832277,0.2733430862426758,0.1758378893136978,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9459922909736632,0.2138499617576599,0.2022881805896759,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7565585970878601,0.1106615215539932,0.4975137412548065,284.8808288574219,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.27740478515625,284.88592529296875,1.0,0.2839120030403137,1.0,1.0,0.0,1.0,-1.54665207862854,1.5466500520706177,1.957717131517711e-06,1.1841654777526855,0.8669577836990356,0.8669577836990356,0.0,32.07630920410156,28.0,46898.421875,0.0,295.4245300292969,1.0,280.95751953125,284.03582763671875,298.2749938964844,301.3587341308594,293.1499938964844,293.1499938964844,281.25,38327.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727819085121155,1.0,0.0,0.0,3.6353402137756334,3.635364532470703,8.818270771371317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.984375,0.0,1534.26513671875,1895.4371337890625,0.0,2225.58154296875,0.9029962420463562,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9486448168754578,0.2108402401208877,0.1889594495296478,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.993923008441925,0.2445519119501114,0.2306898832321167,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9940078258514404,0.2825270891189575,0.1704441308975219,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9591888189315796,0.2171259522438049,0.2051660865545272,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7681715488433838,0.1132681593298912,0.5086237192153931,285.0717163085937,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.06689453125,1.0,0.2825464308261871,1.0,1.0,0.0,1.0,-1.541254997253418,1.5412530899047852,1.945985786733217e-06,1.1808470487594604,1.0,1.0,0.0,31.26201438903809,48.0,46645.4453125,0.0,295.2550964355469,1.0,281.2428894042969,284.2010803222656,298.25604248046875,301.2616882324219,293.1499938964844,293.1499938964844,280.95001220703125,32147.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764832079410553,1.0,0.0,0.0,3.778235912322998,3.7782604694366455,9.52514085383882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.04931640625,0.0,1650.7325439453125,1895.4371337890625,0.0,2155.08740234375,0.9311278462409972,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9486448168754578,0.2108402401208877,0.1889594495296478,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.993923008441925,0.2445519119501114,0.2306898832321167,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9940078258514404,0.2825270891189575,0.1704441308975219,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9591888189315796,0.2171259522438049,0.2051660865545272,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7681715488433838,0.1132681593298912,0.5086237192153931,285.0717163085937,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.06689453125,1.0,0.2825464308261871,1.0,1.0,0.0,1.0,-1.541254997253418,1.5412530899047852,1.945985786733217e-06,1.1808470487594604,1.0,1.0,0.0,31.26201438903809,48.0,46645.4453125,0.0,295.2550964355469,1.0,281.2428894042969,284.2010803222656,298.25604248046875,301.2616882324219,293.1499938964844,293.1499938964844,280.95001220703125,32147.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764832079410553,1.0,0.0,0.0,3.778235912322998,3.7782604694366455,9.52514085383882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.04931640625,0.0,1650.7325439453125,1895.4371337890625,0.0,2155.08740234375,0.9311278462409972,1.0,0.0,3.0,1.0,0.0
17742540,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8347985744476318,0.2173479199409485,0.1950533986091613,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8753544092178345,0.2515843510627746,0.2376477867364883,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.9194293022155762,0.289030373096466,0.2018286734819412,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8414493203163147,0.2223914265632629,0.2106583565473556,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.6794925332069397,0.1156671345233917,0.5230798125267029,284.8253173828125,284.95001220703125,297.0843811035156,295.3154296875,297.0810241699219,297.363037109375,284.86016845703125,1.0,0.2851389348506927,1.0,1.0,0.0,1.0,-1.4074323177337646,1.407430648803711,1.6694549458406982e-06,1.0983145236968994,0.8323737978935242,0.8323737978935242,0.0,47.58258056640625,51.0,45068.9140625,0.0,318.4667053222656,1.0,280.95684814453125,284.02020263671875,298.3323974609375,301.39453125,293.1499938964844,293.1499938964844,281.25,42991.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736234664916992,1.0,0.0,0.0,3.612290620803833,3.612315654754639,8.70680196385365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.71337890625,0.0,1543.391357421875,1895.4371337890625,0.0,2233.082275390625,0.9009057879447936,1.0,0.0,3.0,1.0,0.0
17742600,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8347985744476318,0.2173479199409485,0.1950533986091613,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8753544092178345,0.2515843510627746,0.2376477867364883,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.9194293022155762,0.289030373096466,0.2018286734819412,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8414493203163147,0.2223914265632629,0.2106583565473556,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.6794925332069397,0.1156671345233917,0.5230798125267029,284.8253173828125,284.95001220703125,297.0843811035156,295.3154296875,297.0810241699219,297.363037109375,284.86016845703125,1.0,0.2851389348506927,1.0,1.0,0.0,1.0,-1.4074323177337646,1.407430648803711,1.6694549458406982e-06,1.0983145236968994,0.8323737978935242,0.8323737978935242,0.0,47.58258056640625,51.0,45068.9140625,0.0,318.4667053222656,1.0,280.95684814453125,284.02020263671875,298.3323974609375,301.39453125,293.1499938964844,293.1499938964844,281.25,42991.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736234664916992,1.0,0.0,0.0,3.612290620803833,3.612315654754639,8.70680196385365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.71337890625,0.0,1543.391357421875,1895.4371337890625,0.0,2233.082275390625,0.9009057879447936,1.0,0.0,3.0,1.0,0.0
17742660,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9545502662658693,0.2279153317213058,0.2025359123945236,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9949397444725036,0.2602337002754211,0.2440925687551498,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.997461438179016,0.2967922687530517,0.1821514368057251,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.959800124168396,0.23088438808918,0.2166005373001098,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7683777809143066,0.1197746768593788,0.5364275574684143,284.91998291015625,284.95001220703125,297.17352294921875,295.3570251464844,297.1702575683594,297.4541015625,284.93878173828125,1.0,0.2926512956619262,1.0,1.0,0.0,1.0,-1.5704675912857056,1.5704655647277832,2.026175025093835e-06,1.2132583856582642,0.9058542847633362,0.9058542847633362,0.0,33.70502471923828,71.0,46648.1484375,0.0,328.3983764648437,1.0,281.2422790527344,284.1138610839844,298.3009338378906,301.1885681152344,293.1499938964844,293.1499938964844,280.95001220703125,33687.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565345764160156,1.0,0.0,0.0,3.743238925933838,3.743263483047485,9.34950037390081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.65869140625,0.0,1621.6514892578125,1895.4371337890625,0.0,2082.246337890625,0.9224517941474916,1.0,0.0,3.0,1.0,0.0
17742720,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9545502662658693,0.2279153317213058,0.2025359123945236,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9949397444725036,0.2602337002754211,0.2440925687551498,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.997461438179016,0.2967922687530517,0.1821514368057251,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.959800124168396,0.23088438808918,0.2166005373001098,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7683777809143066,0.1197746768593788,0.5364275574684143,284.91998291015625,284.95001220703125,297.17352294921875,295.3570251464844,297.1702575683594,297.4541015625,284.93878173828125,1.0,0.2926512956619262,1.0,1.0,0.0,1.0,-1.5704675912857056,1.5704655647277832,2.026175025093835e-06,1.2132583856582642,0.9058542847633362,0.9058542847633362,0.0,33.70502471923828,71.0,46648.1484375,0.0,328.3983764648437,1.0,281.2422790527344,284.1138610839844,298.3009338378906,301.1885681152344,293.1499938964844,293.1499938964844,280.95001220703125,33687.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565345764160156,1.0,0.0,0.0,3.743238925933838,3.743263483047485,9.34950037390081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.65869140625,0.0,1621.6514892578125,1895.4371337890625,0.0,2082.246337890625,0.9224517941474916,1.0,0.0,3.0,1.0,0.0
17742780,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.824867308139801,0.228006973862648,0.2055082619190216,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8632663488388062,0.263099730014801,0.249635100364685,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9039335250854492,0.3011089861392975,0.2111018449068069,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8294816017150879,0.2319721281528473,0.2203312814235687,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.6716234683990479,0.1220253631472587,0.5541710257530212,285.0650329589844,284.95001220703125,297.2619323730469,295.39794921875,297.2587585449219,297.4218139648437,285.0224304199219,1.0,0.3050580620765686,1.0,1.0,0.0,1.0,-1.5022506713867188,1.5022488832473757,1.813551193663443e-06,1.1097060441970823,1.0,1.0,0.0,54.43414688110352,74.0,47070.78515625,0.0,382.7298583984375,1.0,280.95684814453125,284.0701904296875,298.4891052246094,301.768310546875,293.1499938964844,293.1499938964844,280.6499938964844,33330.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783305644989014,1.0,0.0,0.0,3.841918468475342,3.8419439792633057,9.84894199973496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.25,0.0,1736.3299560546875,1895.4371337890625,0.0,2275.1640625,0.9464196562767028,1.0,0.0,3.0,1.0,0.0
17742840,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.824867308139801,0.228006973862648,0.2055082619190216,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8632663488388062,0.263099730014801,0.249635100364685,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9039335250854492,0.3011089861392975,0.2111018449068069,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8294816017150879,0.2319721281528473,0.2203312814235687,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.6716234683990479,0.1220253631472587,0.5541710257530212,285.0650329589844,284.95001220703125,297.2619323730469,295.39794921875,297.2587585449219,297.4218139648437,285.0224304199219,1.0,0.3050580620765686,1.0,1.0,0.0,1.0,-1.5022506713867188,1.5022488832473757,1.813551193663443e-06,1.1097060441970823,1.0,1.0,0.0,54.43414688110352,74.0,47070.78515625,0.0,382.7298583984375,1.0,280.95684814453125,284.0701904296875,298.4891052246094,301.768310546875,293.1499938964844,293.1499938964844,280.6499938964844,33330.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783305644989014,1.0,0.0,0.0,3.841918468475342,3.8419439792633057,9.84894199973496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.25,0.0,1736.3299560546875,1895.4371337890625,0.0,2275.1640625,0.9464196562767028,1.0,0.0,3.0,1.0,0.0
17742900,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820678710937,0.8349180817604065,0.2318506091833114,0.207801878452301,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.8735464215278625,0.2659872174263,0.2515201270580292,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.9145718812942504,0.3030345141887665,0.211969643831253,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16387939453125,0.8389915227890015,0.2350125461816787,0.2222514748573303,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63787841796875,0.6814649105072021,0.1247886568307876,0.5615768432617188,287.437255859375,284.95001220703125,297.3057556152344,295.4181213378906,297.0361328125,297.43280029296875,284.483154296875,1.0,0.3104329705238342,1.0,1.0,0.0,1.0,-1.5189498662948608,1.518947958946228,1.907485511765117e-06,1.1759272813796997,1.0,1.0,0.0,53.809906005859375,74.0,46125.12109375,0.0,389.7117309570313,1.0,280.6965637207031,283.7493591308594,298.5101318359375,301.8428649902344,293.1499938964844,293.1499938964844,280.6499938964844,35926.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879091501235962,1.0,0.0,0.0,3.7980103492736816,3.7980358600616455,9.625107395550003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.388671875,0.0,1703.58349609375,1895.4371337890625,0.0,2361.43408203125,0.9425999522209167,1.0,0.0,3.0,1.0,0.0
17742960,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.92697674036026,0.2317446172237396,0.20883210003376,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9738237857818604,0.2656086385250091,0.2520264685153961,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.3021876215934753,0.2050693929195404,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9323784112930298,0.2353966534137725,0.2232163101434707,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7552580237388611,0.1259678453207016,0.567165732383728,285.03143310546875,284.95001220703125,297.3492126464844,295.43804931640625,297.346435546875,297.3903503417969,285.0635681152344,1.0,0.3222095668315887,1.0,1.0,0.0,1.0,-1.7481513023376465,1.748148798942566,2.4716368898225483e-06,1.342460870742798,0.9676450490951538,0.9676450490951538,0.0,41.11135482788086,77.0,53590.65234375,0.0,427.0052490234375,1.0,280.6571044921875,284.104248046875,298.49951171875,301.89068603515625,293.1499938964844,293.1499938964844,280.3500061035156,37106.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920193672180176,1.0,0.0,0.0,3.7174344062805176,3.717459201812744,9.22103993161727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.732421875,0.0,1617.928955078125,1895.4371337890625,0.0,2398.69580078125,0.9270264506340028,1.0,0.0,3.0,1.0,0.0
17743020,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8703882694244385,0.2333292812108993,0.2102496176958084,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9109765887260436,0.2662905156612396,0.2526968717575073,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9524789452552797,0.2984856367111206,0.2097252607345581,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8747946619987488,0.236782893538475,0.2247451394796371,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7171003222465515,0.1279731541872024,0.578105628490448,284.9031066894531,284.95001220703125,297.43487548828125,295.4771423339844,297.43218994140625,297.3450927734375,284.9128723144531,1.0,0.3350363373756408,1.0,1.0,0.0,1.0,-1.770984172821045,1.7709816694259644,2.534903842388303e-06,1.3606295585632324,0.8809391856193542,0.8809391856193542,0.0,50.80666732788086,80.0,55125.48828125,0.0,470.0,1.0,280.3568115234375,283.9143371582031,298.55743408203125,302.1562194824219,293.1499938964844,293.1499938964844,280.6499938964844,39172.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127713203430176,1.0,0.0,0.0,3.696673631668091,3.696698665618897,9.118334673985372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.291015625,0.0,1609.7618408203125,1895.4371337890625,0.0,2588.7373046875,0.9181748628616332,1.0,0.0,3.0,1.0,0.0
17743080,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8703882694244385,0.2333292812108993,0.2102496176958084,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9109765887260436,0.2662905156612396,0.2526968717575073,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9524789452552797,0.2984856367111206,0.2097252607345581,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8747946619987488,0.236782893538475,0.2247451394796371,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7171003222465515,0.1279731541872024,0.578105628490448,284.9031066894531,284.95001220703125,297.43487548828125,295.4771423339844,297.43218994140625,297.3450927734375,284.9128723144531,1.0,0.3350363373756408,1.0,1.0,0.0,1.0,-1.770984172821045,1.7709816694259644,2.534903842388303e-06,1.3606295585632324,0.8809391856193542,0.8809391856193542,0.0,50.80666732788086,80.0,55125.48828125,0.0,470.0,1.0,280.3568115234375,283.9143371582031,298.55743408203125,302.1562194824219,293.1499938964844,293.1499938964844,280.6499938964844,39172.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127713203430176,1.0,0.0,0.0,3.696673631668091,3.696698665618897,9.118334673985372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.291015625,0.0,1609.7618408203125,1895.4371337890625,0.0,2588.7373046875,0.9181748628616332,1.0,0.0,3.0,1.0,0.0
