time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.8486857414245605,0.2360015958547592,0.2123979032039642,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.885742723941803,0.2682344913482666,0.2542898952960968,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.9206475019454956,0.298631876707077,0.2093203067779541,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.8522424101829529,0.2388821393251419,0.2265849262475967,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.699745237827301,0.1299333721399307,0.5871604681015015,285.1046142578125,284.95001220703125,297.4997863769531,295.50665283203125,297.4971923828125,297.3394775390625,285.10699462890625,1.0,0.3432554602622986,1.0,1.0,0.0,1.0,-1.7880642414093018,1.7880617380142212,2.582263505246374e-06,1.3737601041793823,1.0,1.0,0.0,56.83970642089844,80.0,55224.2890625,0.0,499.1092834472656,1.0,280.634033203125,284.0946350097656,298.5065002441406,302.01641845703125,293.1499938964844,293.1499938964844,280.6499938964844,32759.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086646795272827,1.0,0.0,0.0,3.811703681945801,3.8117287158966064,9.694637128632166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.46484375,0.0,1695.306640625,1895.4371337890625,0.0,2550.90185546875,0.9393911361694336,1.0,0.0,3.0,1.0,0.0
17743200,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.844918429851532,0.2369328886270523,0.2132419496774673,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8811671137809753,0.2689745426177978,0.2549797594547272,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.9147058725357056,0.2990175187587738,0.2095333188772201,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8482025265693665,0.2396291196346283,0.227296769618988,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.696576714515686,0.1305694133043289,0.5901591777801514,285.11151123046875,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3400573730469,285.1137084960937,1.0,0.3455080091953277,1.0,1.0,0.0,1.0,-1.7946161031723022,1.794613480567932,2.600617790449178e-06,1.3788329362869265,1.0,1.0,0.0,58.27637100219727,83.0,55432.15234375,0.0,507.7344970703125,1.0,280.6434631347656,284.09747314453125,298.5206604003906,302.0580749511719,293.1499938964844,293.1499938964844,280.3500061035156,33096.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093480467796326,1.0,0.0,0.0,3.833711862564087,3.833737134933472,9.806910838960905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.6669921875,0.0,1724.5025634765625,1895.4371337890625,0.0,2557.19091796875,0.9443305134773254,1.0,0.0,3.0,1.0,0.0
17743260,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.8302323818206787,0.2400498837232589,0.2166241705417633,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.8635979294776917,0.2717122137546539,0.2580015659332275,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.8935682773590088,0.3003450930118561,0.21073679625988,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.8327455520629883,0.242387443780899,0.2303430140018463,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6842483878135681,0.1330389529466629,0.6029602885246277,284.7681579589844,284.95001220703125,297.5997314453125,295.55181884765625,297.5209350585937,297.3368530273437,284.75244140625,1.0,0.3546010255813598,0.8948749899864197,0.8948749899864197,0.4000000059604645,1.0,-1.822781562805176,1.2616360187530518,0.561145544052124,0.8415985703468323,0.8167946338653564,0.8167946338653564,0.0,64.36701965332031,86.0,51204.79296875,0.0,544.0565185546875,1.0,280.3562316894531,283.64361572265625,298.5644836425781,302.0914001464844,293.1499938964844,293.1499938964844,280.6499938964844,42274.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176429867744446,1.0,0.0,0.0,3.735579490661621,3.735605478286743,9.311277153756236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.61962890625,0.0,1678.527587890625,1895.4371337890625,0.0,2633.746826171875,0.9248141050338744,1.0,0.0,3.0,1.0,0.0
17743320,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.8302323818206787,0.2400498837232589,0.2166241705417633,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.8635979294776917,0.2717122137546539,0.2580015659332275,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.8935682773590088,0.3003450930118561,0.21073679625988,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.8327455520629883,0.242387443780899,0.2303430140018463,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6842483878135681,0.1330389529466629,0.6029602885246277,284.7681579589844,284.95001220703125,297.5997314453125,295.55181884765625,297.5209350585937,297.3368530273437,284.75244140625,1.0,0.3546010255813598,0.8948749899864197,0.8948749899864197,0.4000000059604645,1.0,-1.822781562805176,1.2616360187530518,0.561145544052124,0.8415985703468323,0.8167946338653564,0.8167946338653564,0.0,64.36701965332031,86.0,51204.79296875,0.0,544.0565185546875,1.0,280.3562316894531,283.64361572265625,298.5644836425781,302.0914001464844,293.1499938964844,293.1499938964844,280.6499938964844,42274.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176429867744446,1.0,0.0,0.0,3.735579490661621,3.735605478286743,9.311277153756236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.61962890625,0.0,1678.527587890625,1895.4371337890625,0.0,2633.746826171875,0.9248141050338744,1.0,0.0,3.0,1.0,0.0
17743380,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8195155262947083,0.2430642992258072,0.219280868768692,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8513200283050537,0.2745396494865417,0.2606454491615295,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8788362145423889,0.3020840883255005,0.2118556350469589,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8217907547950745,0.2451551854610443,0.2329674363136291,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.6757133603096008,0.135450467467308,0.6142566800117493,284.8502197265625,284.95001220703125,297.6780700683594,295.58709716796875,297.4893798828125,297.3346862792969,284.8564758300781,1.0,0.3625004291534424,0.7897499799728394,0.7897499799728394,0.800000011920929,1.0,-1.8471986055374143,0.8321155309677124,1.015083074569702,0.4074714481830597,0.7826420664787292,0.7826420664787292,0.0,69.65209197998047,89.0,44110.87890625,0.0,576.7973022460938,1.0,280.6413879394531,283.7489624023437,298.4105224609375,301.354248046875,293.1499938964844,293.1499938964844,280.95001220703125,43599.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774848937988281,1.0,0.0,0.0,3.3779098987579346,3.3779327869415283,7.61358933232259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.4228515625,0.0,1303.619873046875,1895.4371337890625,0.0,2267.587890625,0.8504717350006104,1.0,0.0,3.0,1.0,0.0
17743440,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8195155262947083,0.2430642992258072,0.219280868768692,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8513200283050537,0.2745396494865417,0.2606454491615295,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8788362145423889,0.3020840883255005,0.2118556350469589,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8217907547950745,0.2451551854610443,0.2329674363136291,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.6757133603096008,0.135450467467308,0.6142566800117493,284.8502197265625,284.95001220703125,297.6780700683594,295.58709716796875,297.4893798828125,297.3346862792969,284.8564758300781,1.0,0.3625004291534424,0.7897499799728394,0.7897499799728394,0.800000011920929,1.0,-1.8471986055374143,0.8321155309677124,1.015083074569702,0.4074714481830597,0.7826420664787292,0.7826420664787292,0.0,69.65209197998047,89.0,44110.87890625,0.0,576.7973022460938,1.0,280.6413879394531,283.7489624023437,298.4105224609375,301.354248046875,293.1499938964844,293.1499938964844,280.95001220703125,43599.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774848937988281,1.0,0.0,0.0,3.3779098987579346,3.3779327869415283,7.61358933232259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.4228515625,0.0,1303.619873046875,1895.4371337890625,0.0,2267.587890625,0.8504717350006104,1.0,0.0,3.0,1.0,0.0
17743500,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8168401718139648,0.2451145499944687,0.2209788858890533,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8481135368347168,0.2764282524585724,0.2623089849948883,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8747286200523376,0.3035546541213989,0.2127610743045807,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.818903923034668,0.2469547539949417,0.2345693856477737,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6738530993461609,0.1368955373764038,0.620604395866394,285.0227355957031,284.95001220703125,297.71600341796875,295.6041564941406,297.50164794921875,297.337890625,285.0344543457031,1.0,0.3662708103656769,0.7371874451637268,0.7371874451637268,1.0,1.0,-1.8618648052215576,0.8072466850280762,1.0546181201934814,0.3794274926185608,0.8906664252281189,0.8906664252281189,0.0,71.72470092773438,89.0,43404.35546875,0.0,593.7003173828125,1.0,280.890625,283.926513671875,298.3915710449219,301.14141845703125,293.1499938964844,293.1499938964844,280.95001220703125,35116.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753891110420227,1.0,0.0,0.0,3.408893585205078,3.4089152812957764,7.753900490570231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.24755859375,0.0,1274.928955078125,1895.4371337890625,0.0,2059.208251953125,0.8545857667922974,1.0,0.0,3.0,1.0,0.0
17743560,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8156804442405701,0.247384488582611,0.223014697432518,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8464508056640625,0.2785429060459137,0.2642872333526611,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8723451495170593,0.3052746951580047,0.21394744515419,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8174441456794739,0.2489573806524276,0.2364499866962433,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6733241081237793,0.1384760588407516,0.6277309656143188,285.0301208496094,284.95001220703125,297.7530822753906,295.6208190917969,297.5208740234375,297.3432922363281,285.0297546386719,1.0,0.3700222969055176,0.7476125955581665,0.7476125955581665,1.0,1.0,-1.878923177719116,0.8162205219268799,1.0627026557922363,0.3846836984157562,0.9234051704406738,0.9234051704406738,0.0,73.47846221923828,77.0,43816.5703125,0.0,611.5625,1.0,280.9398193359375,283.907958984375,298.4705505371094,301.2645568847656,293.1499938964844,293.1499938964844,280.6499938964844,32244.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415395379066467,1.0,0.0,0.0,3.5285277366638184,3.528549909591675,8.307691814479767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.86474609375,0.0,1375.0107421875,1895.4371337890625,0.0,1952.71484375,0.8753982186317444,1.0,0.0,3.0,1.0,0.0
17743620,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8247770667076111,0.2510181069374084,0.2264277040958404,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8556433916091919,0.2822219133377075,0.2678249776363373,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8810346126556396,0.3079510331153869,0.2159011662006378,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8262559175491333,0.2524692714214325,0.2398176193237304,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6831159591674805,0.1413987576961517,0.6407768130302429,284.9143981933594,284.95001220703125,297.82440185546875,295.6528625488281,297.5560607910156,297.3480224609375,284.9222412109375,1.0,0.3721722662448883,0.7684628367424011,0.7684628367424011,1.0,1.0,-1.9093297719955444,0.8349624276161194,1.0743674039840698,0.3968850076198578,0.8380266427993774,0.8380266427993774,0.0,72.2170639038086,65.0,44993.66796875,0.0,629.8500366210938,1.0,280.6583251953125,283.7841491699219,298.6524963378906,301.5941467285156,293.1499938964844,293.1499938964844,280.95001220703125,38648.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468014359474182,1.0,0.0,0.0,3.4351296424865723,3.435152053833008,7.873712775108288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.0556640625,0.0,1325.6488037109375,1895.4371337890625,0.0,1997.8436279296875,0.8600969910621643,1.0,0.0,3.0,1.0,0.0
17743680,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8247770667076111,0.2510181069374084,0.2264277040958404,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8556433916091919,0.2822219133377075,0.2678249776363373,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8810346126556396,0.3079510331153869,0.2159011662006378,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8262559175491333,0.2524692714214325,0.2398176193237304,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6831159591674805,0.1413987576961517,0.6407768130302429,284.9143981933594,284.95001220703125,297.82440185546875,295.6528625488281,297.5560607910156,297.3480224609375,284.9222412109375,1.0,0.3721722662448883,0.7684628367424011,0.7684628367424011,1.0,1.0,-1.9093297719955444,0.8349624276161194,1.0743674039840698,0.3968850076198578,0.8380266427993774,0.8380266427993774,0.0,72.2170639038086,65.0,44993.66796875,0.0,629.8500366210938,1.0,280.6583251953125,283.7841491699219,298.6524963378906,301.5941467285156,293.1499938964844,293.1499938964844,280.95001220703125,38648.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468014359474182,1.0,0.0,0.0,3.4351296424865723,3.435152053833008,7.873712775108288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.0556640625,0.0,1325.6488037109375,1895.4371337890625,0.0,1997.8436279296875,0.8600969910621643,1.0,0.0,3.0,1.0,0.0
17743740,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8459574580192566,0.2553715705871582,0.2298520505428314,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8785853385925293,0.286541998386383,0.271432101726532,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9040758609771729,0.3113953769207001,0.2179251760244369,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8472802639007568,0.256559282541275,0.2432314902544021,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7043366432189941,0.1446999460458755,0.6538177132606506,285.07330322265625,284.95001220703125,297.8915405273437,295.68310546875,297.59246826171875,297.3578796386719,285.0704650878906,1.0,0.3710513114929199,0.7893130779266357,0.7893130779266357,1.0,1.0,-1.9399597644805908,0.8532254099845886,1.0867342948913574,0.4084471464157104,0.9955013394355774,0.9955013394355774,0.0,66.99031829833984,53.0,45370.42578125,0.0,635.6843872070312,1.0,280.9419250488281,283.9132995605469,298.6675109863281,301.576416015625,293.1499938964844,293.1499938964844,280.6499938964844,30592.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400304675102234,1.0,0.0,0.0,3.65376353263855,3.653786659240722,8.907875894692552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.73193359375,0.0,1496.8555908203125,1895.4371337890625,0.0,1939.8399658203125,0.9022321105003356,1.0,0.0,3.0,1.0,0.0
17743800,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8459574580192566,0.2553715705871582,0.2298520505428314,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8785853385925293,0.286541998386383,0.271432101726532,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9040758609771729,0.3113953769207001,0.2179251760244369,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8472802639007568,0.256559282541275,0.2432314902544021,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7043366432189941,0.1446999460458755,0.6538177132606506,285.07330322265625,284.95001220703125,297.8915405273437,295.68310546875,297.59246826171875,297.3578796386719,285.0704650878906,1.0,0.3710513114929199,0.7893130779266357,0.7893130779266357,1.0,1.0,-1.9399597644805908,0.8532254099845886,1.0867342948913574,0.4084471464157104,0.9955013394355774,0.9955013394355774,0.0,66.99031829833984,53.0,45370.42578125,0.0,635.6843872070312,1.0,280.9419250488281,283.9132995605469,298.6675109863281,301.576416015625,293.1499938964844,293.1499938964844,280.6499938964844,30592.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400304675102234,1.0,0.0,0.0,3.65376353263855,3.653786659240722,8.907875894692552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.73193359375,0.0,1496.8555908203125,1895.4371337890625,0.0,1939.8399658203125,0.9022321105003356,1.0,0.0,3.0,1.0,0.0
17743860,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8807134032249451,0.2588952183723449,0.2329953461885452,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9166526198387146,0.2903689742088318,0.2749243080615997,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9451178908348083,0.3141523003578186,0.2198016047477722,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8821643590927124,0.2602162659168243,0.2465434372425079,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.73398357629776,0.1478173583745956,0.6667248606681824,284.8992614746094,284.95001220703125,297.9541320800781,295.7113952636719,297.6228942871094,297.3622436523437,284.9044189453125,1.0,0.3678438067436218,0.7884824275970459,0.7884824275970459,1.0,1.0,-1.969662308692932,0.8673393726348877,1.1023229360580444,0.4161434471607208,0.8822683095932007,0.8822683095932007,0.0,59.4903564453125,41.0,46732.640625,0.0,633.263916015625,1.0,280.6568603515625,283.7259521484375,298.7664794921875,301.8387145996094,293.1499938964844,293.1499938964844,280.95001220703125,37268.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559073567390442,1.0,0.0,0.0,3.634795904159546,3.634819984436035,8.815629826131044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.95751953125,0.0,1525.772705078125,1895.4371337890625,0.0,2076.772705078125,0.9025232195854188,1.0,0.0,3.0,1.0,0.0
17743920,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8807134032249451,0.2588952183723449,0.2329953461885452,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9166526198387146,0.2903689742088318,0.2749243080615997,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9451178908348083,0.3141523003578186,0.2198016047477722,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8821643590927124,0.2602162659168243,0.2465434372425079,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.73398357629776,0.1478173583745956,0.6667248606681824,284.8992614746094,284.95001220703125,297.9541320800781,295.7113952636719,297.6228942871094,297.3622436523437,284.9044189453125,1.0,0.3678438067436218,0.7884824275970459,0.7884824275970459,1.0,1.0,-1.969662308692932,0.8673393726348877,1.1023229360580444,0.4161434471607208,0.8822683095932007,0.8822683095932007,0.0,59.4903564453125,41.0,46732.640625,0.0,633.263916015625,1.0,280.6568603515625,283.7259521484375,298.7664794921875,301.8387145996094,293.1499938964844,293.1499938964844,280.95001220703125,37268.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559073567390442,1.0,0.0,0.0,3.634795904159546,3.634819984436035,8.815629826131044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.95751953125,0.0,1525.772705078125,1895.4371337890625,0.0,2076.772705078125,0.9025232195854188,1.0,0.0,3.0,1.0,0.0
17743980,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.942238450050354,0.263159304857254,0.2361391186714172,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9795461297035216,0.2948078215122223,0.2784546017646789,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9990000128746032,0.3176847994327545,0.2215526551008224,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9439857006072998,0.2644263207912445,0.2498847991228103,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7810158729553223,0.1512824147939682,0.6796959638595581,285.0831298828125,284.95001220703125,298.0116882324219,295.73760986328125,297.6538391113281,297.37139892578125,285.08355712890625,1.0,0.3632175028324127,0.7876517176628113,0.7876517176628113,1.0,1.0,-1.999086856842041,0.8812355995178223,1.1178512573242188,0.4235944151878357,1.0,1.0,0.0,50.32085418701172,44.0,46787.71875,0.0,624.86865234375,1.0,280.9430236816406,283.8948669433594,298.7328491210937,301.74298095703125,293.1499938964844,293.1499938964844,280.6499938964844,32311.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506356835365295,1.0,0.0,0.0,3.7880141735076895,3.788038969039917,9.574508794685244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.3076171875,0.0,1663.5611572265625,1895.4371337890625,0.0,2030.953125,0.9334426522254944,1.0,0.0,3.0,1.0,0.0
17744040,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.942238450050354,0.263159304857254,0.2361391186714172,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9795461297035216,0.2948078215122223,0.2784546017646789,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9990000128746032,0.3176847994327545,0.2215526551008224,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9439857006072998,0.2644263207912445,0.2498847991228103,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7810158729553223,0.1512824147939682,0.6796959638595581,285.0831298828125,284.95001220703125,298.0116882324219,295.73760986328125,297.6538391113281,297.37139892578125,285.08355712890625,1.0,0.3632175028324127,0.7876517176628113,0.7876517176628113,1.0,1.0,-1.999086856842041,0.8812355995178223,1.1178512573242188,0.4235944151878357,1.0,1.0,0.0,50.32085418701172,44.0,46787.71875,0.0,624.86865234375,1.0,280.9430236816406,283.8948669433594,298.7328491210937,301.74298095703125,293.1499938964844,293.1499938964844,280.6499938964844,32311.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506356835365295,1.0,0.0,0.0,3.7880141735076895,3.788038969039917,9.574508794685244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.3076171875,0.0,1663.5611572265625,1895.4371337890625,0.0,2030.953125,0.9334426522254944,1.0,0.0,3.0,1.0,0.0
17744100,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.961159646511078,0.265091985464096,0.2379873842000961,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9942573308944702,0.2969291508197784,0.280508428812027,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9990000128746032,0.3202978074550628,0.2121612280607223,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9627670645713806,0.2664461433887481,0.2518298625946045,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7966347932815552,0.1529842913150787,0.6872499585151672,284.9361572265625,284.95001220703125,298.0384521484375,295.7499389648437,297.668212890625,297.3758544921875,284.91815185546875,1.0,0.362263560295105,0.7872363924980164,0.7872363924980164,1.0,1.0,-2.0041956901550293,0.8835895657539368,1.1206061840057373,0.4248980581760406,0.9563688635826112,0.9563688635826112,0.0,48.29280471801758,44.0,47895.67578125,0.0,621.7823486328125,1.0,280.6938781738281,283.70489501953125,298.8096008300781,301.9957580566406,293.1499938964844,293.1499938964844,280.6499938964844,33815.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600508332252502,1.0,0.0,0.0,3.825841188430786,3.825866460800171,9.766683888301486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.1728515625,0.0,1720.6058349609375,1895.4371337890625,0.0,2113.0185546875,0.9423768520355223,1.0,0.0,3.0,1.0,0.0
17744160,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9720585942268372,0.266607791185379,0.2394424974918365,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.2988458573818207,0.2793847024440765,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.3238542079925537,0.2063525915145874,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9737517237663268,0.2681955099105835,0.2535302340984344,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8070167303085327,0.154533177614212,0.6942384839057922,284.8885192871094,284.95001220703125,298.06378173828125,295.7616882324219,297.6810913085937,297.37872314453125,284.8908996582031,1.0,0.361824095249176,0.7868534326553345,0.7868534326553345,1.0,1.0,-2.007999897003174,0.8853386640548706,1.1226613521575928,0.4258198142051697,0.9075548648834229,0.9075548648834229,0.0,47.20058822631836,64.0,47817.3671875,0.0,620.9865112304688,1.0,280.65631103515625,283.68341064453125,298.80914306640625,301.96160888671875,293.1499938964844,293.1499938964844,280.3500061035156,37322.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645784020423889,1.0,0.0,0.0,3.772692441940308,3.772717952728272,9.497210839981562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.6005859375,0.0,1684.2276611328125,1895.4371337890625,0.0,2152.8486328125,0.9331169724464417,1.0,0.0,3.0,1.0,0.0
17744220,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9686547517776488,0.2696166932582855,0.2421236783266067,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.3031049966812134,0.2853565514087677,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.3305151164531708,0.2109407633543014,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.970946192741394,0.2716984748840332,0.2568242251873016,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.806448757648468,0.1576258391141891,0.7081720232963562,284.88458251953125,284.95001220703125,298.11004638671875,295.7834167480469,297.70526123046875,297.3843994140625,284.89581298828125,1.0,0.369276225566864,0.7860875129699707,0.7860875129699707,1.0,1.0,-2.0446135997772217,0.9027882814407348,1.1418251991271973,0.4347608089447021,0.8309415578842163,0.8309415578842163,0.0,49.06388092041016,84.0,48565.74609375,0.0,656.0377807617188,1.0,280.3577880859375,283.6784362792969,298.8073425292969,301.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,41831.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722977995872498,1.0,0.0,0.0,3.489128589630127,3.489151954650879,8.123201382659317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.74853515625,0.0,1403.1591796875,1895.4371337890625,0.0,2221.27001953125,0.8760461807250977,1.0,0.0,3.0,1.0,0.0
17744280,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9686547517776488,0.2696166932582855,0.2421236783266067,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.3031049966812134,0.2853565514087677,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.3305151164531708,0.2109407633543014,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.970946192741394,0.2716984748840332,0.2568242251873016,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.806448757648468,0.1576258391141891,0.7081720232963562,284.88458251953125,284.95001220703125,298.11004638671875,295.7834167480469,297.70526123046875,297.3843994140625,284.89581298828125,1.0,0.369276225566864,0.7860875129699707,0.7860875129699707,1.0,1.0,-2.0446135997772217,0.9027882814407348,1.1418251991271973,0.4347608089447021,0.8309415578842163,0.8309415578842163,0.0,49.06388092041016,84.0,48565.74609375,0.0,656.0377807617188,1.0,280.3577880859375,283.6784362792969,298.8073425292969,301.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,41831.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722977995872498,1.0,0.0,0.0,3.489128589630127,3.489151954650879,8.123201382659317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.74853515625,0.0,1403.1591796875,1895.4371337890625,0.0,2221.27001953125,0.8760461807250977,1.0,0.0,3.0,1.0,0.0
17744340,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.941420078277588,0.2738891839981079,0.2458504736423492,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9795239567756652,0.3075607120990753,0.2905470132827759,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.3337266445159912,0.2319494485855102,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9443569779396056,0.2762355506420135,0.2610280513763428,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.786846399307251,0.1613220870494842,0.724861741065979,285.0777282714844,284.95001220703125,298.1499938964844,295.8027648925781,297.72802734375,297.3920288085937,285.0780639648437,1.0,0.3834639191627502,0.7853215932846069,0.7853215932846069,1.0,1.0,-2.105592966079712,0.931839644908905,1.1737533807754517,0.4502862989902496,1.0,1.0,0.0,55.23992156982422,104.0,49424.296875,0.0,728.0702514648438,1.0,280.6423645019531,283.83514404296875,298.7865295410156,301.93975830078125,293.1499938964844,293.1499938964844,280.3500061035156,31228.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642443776130676,1.0,0.0,0.0,3.700754404067993,3.700778007507324,9.138476571024512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.1748046875,0.0,1554.1778564453125,1895.4371337890625,0.0,2149.90234375,0.9134194850921632,1.0,0.0,3.0,1.0,0.0
17744400,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.941420078277588,0.2738891839981079,0.2458504736423492,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9795239567756652,0.3075607120990753,0.2905470132827759,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.3337266445159912,0.2319494485855102,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9443569779396056,0.2762355506420135,0.2610280513763428,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.786846399307251,0.1613220870494842,0.724861741065979,285.0777282714844,284.95001220703125,298.1499938964844,295.8027648925781,297.72802734375,297.3920288085937,285.0780639648437,1.0,0.3834639191627502,0.7853215932846069,0.7853215932846069,1.0,1.0,-2.105592966079712,0.931839644908905,1.1737533807754517,0.4502862989902496,1.0,1.0,0.0,55.23992156982422,104.0,49424.296875,0.0,728.0702514648438,1.0,280.6423645019531,283.83514404296875,298.7865295410156,301.93975830078125,293.1499938964844,293.1499938964844,280.3500061035156,31228.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642443776130676,1.0,0.0,0.0,3.700754404067993,3.700778007507324,9.138476571024512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.1748046875,0.0,1554.1778564453125,1895.4371337890625,0.0,2149.90234375,0.9134194850921632,1.0,0.0,3.0,1.0,0.0
17744460,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8802316188812256,0.2766808867454529,0.2493224740028381,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9167990684509276,0.3111350536346435,0.2947858273983001,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9423112869262696,0.333304226398468,0.2337366193532943,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.883359968662262,0.2798320651054382,0.2652953863143921,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7425992488861084,0.1642732322216034,0.7419168949127197,284.9188537597656,284.95001220703125,298.17987060546875,295.81842041015625,297.73944091796875,297.38775634765625,284.9222412109375,1.0,0.4006745219230652,0.7840206027030945,0.7840206027030945,1.0,1.0,-2.14402437210083,0.9499515891075134,1.194072723388672,0.4602322876453399,0.908909559249878,0.908909559249878,0.0,69.12926483154297,124.0,51139.9453125,0.0,811.4617919921875,1.0,280.3573303222656,283.6512756347656,298.8742370605469,302.2171936035156,293.1499938964844,293.1499938964844,280.04998779296875,36367.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801545858383179,1.0,0.0,0.0,3.708113670349121,3.708138465881348,9.174858632832184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.3515625,0.0,1601.5836181640625,1895.4371337890625,0.0,2291.528564453125,0.9183996319770812,1.0,0.0,3.0,1.0,0.0
17744520,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8802316188812256,0.2766808867454529,0.2493224740028381,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9167990684509276,0.3111350536346435,0.2947858273983001,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9423112869262696,0.333304226398468,0.2337366193532943,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.883359968662262,0.2798320651054382,0.2652953863143921,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7425992488861084,0.1642732322216034,0.7419168949127197,284.9188537597656,284.95001220703125,298.17987060546875,295.81842041015625,297.73944091796875,297.38775634765625,284.9222412109375,1.0,0.4006745219230652,0.7840206027030945,0.7840206027030945,1.0,1.0,-2.14402437210083,0.9499515891075134,1.194072723388672,0.4602322876453399,0.908909559249878,0.908909559249878,0.0,69.12926483154297,124.0,51139.9453125,0.0,811.4617919921875,1.0,280.3573303222656,283.6512756347656,298.8742370605469,302.2171936035156,293.1499938964844,293.1499938964844,280.04998779296875,36367.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801545858383179,1.0,0.0,0.0,3.708113670349121,3.708138465881348,9.174858632832184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.3515625,0.0,1601.5836181640625,1895.4371337890625,0.0,2291.528564453125,0.9183996319770812,1.0,0.0,3.0,1.0,0.0
17744580,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8325491547584534,0.2784546613693237,0.251636803150177,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8646414279937744,0.3138470649719238,0.2981106340885162,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8831312656402588,0.333894282579422,0.2344337701797485,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8360899090766907,0.2825173735618591,0.268614262342453,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7049527168273926,0.1662998050451278,0.7549256682395935,284.8918151855469,284.95001220703125,298.1967163085937,295.8294677734375,297.7412109375,297.376708984375,284.8992919921875,1.0,0.4188553094863891,0.7827195525169373,0.7827195525169373,1.0,1.0,-2.1699018478393555,0.9620981812477112,1.2078036069869995,0.4667392671108246,0.8327529430389404,0.8327529430389404,0.0,86.8440170288086,127.0,51857.86328125,0.0,901.025146484375,1.0,280.05810546875,283.6150817871094,298.86700439453125,302.2748718261719,293.1499938964844,293.1499938964844,280.3500061035156,40888.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908728122711182,1.0,0.0,0.0,3.480721473693848,3.4807446002960205,8.084102773864288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.494140625,0.0,1387.7490234375,1895.4371337890625,0.0,2388.28759765625,0.8729548454284668,1.0,0.0,3.0,1.0,0.0
17744640,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8325491547584534,0.2784546613693237,0.251636803150177,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8646414279937744,0.3138470649719238,0.2981106340885162,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8831312656402588,0.333894282579422,0.2344337701797485,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8360899090766907,0.2825173735618591,0.268614262342453,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7049527168273926,0.1662998050451278,0.7549256682395935,284.8918151855469,284.95001220703125,298.1967163085937,295.8294677734375,297.7412109375,297.376708984375,284.8992919921875,1.0,0.4188553094863891,0.7827195525169373,0.7827195525169373,1.0,1.0,-2.1699018478393555,0.9620981812477112,1.2078036069869995,0.4667392671108246,0.8327529430389404,0.8327529430389404,0.0,86.8440170288086,127.0,51857.86328125,0.0,901.025146484375,1.0,280.05810546875,283.6150817871094,298.86700439453125,302.2748718261719,293.1499938964844,293.1499938964844,280.3500061035156,40888.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908728122711182,1.0,0.0,0.0,3.480721473693848,3.4807446002960205,8.084102773864288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.494140625,0.0,1387.7490234375,1895.4371337890625,0.0,2388.28759765625,0.8729548454284668,1.0,0.0,3.0,1.0,0.0
17744700,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8194302916526794,0.2797406911849975,0.2528401017189026,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8505148887634277,0.3154776394367218,0.2997548580169678,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8674730658531189,0.3348729014396667,0.235108882188797,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8232247829437256,0.2840791642665863,0.270216703414917,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6929867267608643,0.1673461198806762,0.7606034874916077,285.0318603515625,284.95001220703125,298.2005310058594,295.8333435058594,297.7415771484375,297.3739318847656,285.0406188964844,1.0,0.4258603155612945,0.7820690274238586,0.7820690274238586,1.0,1.0,-2.182875871658325,0.9681944847106934,1.2146813869476318,0.4699766933917999,0.9286672472953796,0.9286672472953796,0.0,93.83960723876952,127.0,51532.8046875,0.0,939.4384765625,1.0,280.2984619140625,283.75732421875,298.80670166015625,302.077880859375,293.1499938964844,293.1499938964844,280.3500061035156,34056.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846606969833374,1.0,0.0,0.0,3.5518107414245605,3.5518336296081543,8.417690651185694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.744140625,0.0,1412.493408203125,1895.4371337890625,0.0,2332.0849609375,0.884370744228363,1.0,0.0,3.0,1.0,0.0
17744760,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8104866743087769,0.2811560332775116,0.254285991191864,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8413580060005188,0.3172274827957153,0.3015841841697693,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8571954965591431,0.3360766470432281,0.2360498309135437,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.814575731754303,0.2857409119606018,0.2719700336456299,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6850378513336182,0.1684264540672302,0.7664273381233215,285.03564453125,284.95001220703125,298.2014465332031,295.8362121582031,297.741455078125,297.37261962890625,285.03326416015625,1.0,0.432050347328186,0.7813774347305298,0.7813774347305298,1.0,1.0,-2.197040557861328,0.97485089302063,1.2221896648406982,0.4735280275344848,0.9613913297653198,0.9613913297653198,0.0,99.47350311279295,115.0,51951.6015625,0.0,974.3756713867188,1.0,280.34210205078125,283.740234375,298.8211364746094,302.155029296875,293.1499938964844,293.1499938964844,280.04998779296875,32118.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834128737449646,1.0,0.0,0.0,3.656803131103516,3.656826496124268,8.922702932068205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.9677734375,0.0,1511.6571044921875,1895.4371337890625,0.0,2320.8359375,0.90397047996521,1.0,0.0,3.0,1.0,0.0
17744820,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8056970238685608,0.2828155755996704,0.2562021911144256,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8371819257736206,0.3198550939559936,0.304439514875412,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8517341613769531,0.3375782668590545,0.2373755425214767,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8105694055557251,0.2882575690746307,0.274705559015274,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6816107630729675,0.1700242608785629,0.7750207781791687,284.9024353027344,284.95001220703125,298.1949768066406,295.83892822265625,297.73321533203125,297.3624267578125,284.9076843261719,1.0,0.4373281300067901,0.7799942493438721,0.7799942493438721,1.0,1.0,-2.21798062324524,0.9845961928367616,1.233384370803833,0.4788096249103546,0.8586577773094177,0.8586577773094177,0.0,103.59994506835938,103.0,52864.47265625,0.0,1010.9192504882812,1.0,280.0574035644531,283.6005249023437,298.8750305175781,302.3404235839844,293.1499938964844,293.1499938964844,280.3500061035156,38662.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949614524841309,1.0,0.0,0.0,3.562201023101806,3.562224864959717,8.467011980428651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.876953125,0.0,1457.1041259765625,1895.4371337890625,0.0,2425.451171875,0.888044536113739,1.0,0.0,3.0,1.0,0.0
17744880,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8056970238685608,0.2828155755996704,0.2562021911144256,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8371819257736206,0.3198550939559936,0.304439514875412,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8517341613769531,0.3375782668590545,0.2373755425214767,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8105694055557251,0.2882575690746307,0.274705559015274,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6816107630729675,0.1700242608785629,0.7750207781791687,284.9024353027344,284.95001220703125,298.1949768066406,295.83892822265625,297.73321533203125,297.3624267578125,284.9076843261719,1.0,0.4373281300067901,0.7799942493438721,0.7799942493438721,1.0,1.0,-2.21798062324524,0.9845961928367616,1.233384370803833,0.4788096249103546,0.8586577773094177,0.8586577773094177,0.0,103.59994506835938,103.0,52864.47265625,0.0,1010.9192504882812,1.0,280.0574035644531,283.6005249023437,298.8750305175781,302.3404235839844,293.1499938964844,293.1499938964844,280.3500061035156,38662.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949614524841309,1.0,0.0,0.0,3.562201023101806,3.562224864959717,8.467011980428651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.876953125,0.0,1457.1041259765625,1895.4371337890625,0.0,2425.451171875,0.888044536113739,1.0,0.0,3.0,1.0,0.0
17744940,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8124329447746277,0.2852055132389068,0.2579971253871918,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8442942500114441,0.3230018615722656,0.3070995509624481,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8583143949508667,0.3398473858833313,0.2386863827705383,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8176882863044739,0.2912293374538421,0.2772229611873626,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6882563829421997,0.1718268692493438,0.7821316719055176,285.0399475097656,284.95001220703125,298.1781921386719,295.8379211425781,297.723388671875,297.357666015625,285.03692626953125,1.0,0.4377971589565277,0.7786110639572144,0.7786110639572144,1.0,1.0,-2.236467838287353,0.993204653263092,1.2432632446289062,0.4832758605480194,0.98816978931427,0.98816978931427,0.0,101.58372497558594,91.0,52732.83203125,0.0,1022.1486206054688,1.0,280.3427734375,283.7271423339844,298.8266296386719,302.2145080566406,293.1499938964844,293.1499938964844,280.04998779296875,31983.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886780500411987,1.0,0.0,0.0,3.727644920349121,3.7276690006256095,9.271764156437712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.33203125,0.0,1590.5916748046875,1895.4371337890625,0.0,2368.393798828125,0.919741153717041,1.0,0.0,3.0,1.0,0.0
