time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8124329447746277,0.2852055132389068,0.2579971253871918,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8442942500114441,0.3230018615722656,0.3070995509624481,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8583143949508667,0.3398473858833313,0.2386863827705383,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8176882863044739,0.2912293374538421,0.2772229611873626,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6882563829421997,0.1718268692493438,0.7821316719055176,285.0399475097656,284.95001220703125,298.1781921386719,295.8379211425781,297.723388671875,297.357666015625,285.03692626953125,1.0,0.4377971589565277,0.7786110639572144,0.7786110639572144,1.0,1.0,-2.236467838287353,0.993204653263092,1.2432632446289062,0.4832758605480194,0.98816978931427,0.98816978931427,0.0,101.58372497558594,91.0,52732.83203125,0.0,1022.1486206054688,1.0,280.3427734375,283.7271423339844,298.8266296386719,302.2145080566406,293.1499938964844,293.1499938964844,280.04998779296875,31983.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886780500411987,1.0,0.0,0.0,3.727644920349121,3.7276690006256095,9.271764156437712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.33203125,0.0,1590.5916748046875,1895.4371337890625,0.0,2368.393798828125,0.919741153717041,1.0,0.0,3.0,1.0,0.0
17745060,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8254063725471497,0.286651998758316,0.2593653798103332,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8587347865104675,0.3254609405994415,0.3094220459461212,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8725234866142273,0.3413135111331939,0.2397361099720001,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8312724232673645,0.2935777008533478,0.2794214785099029,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7012125849723816,0.1732398122549057,0.7880275249481201,284.8887634277344,284.95001220703125,298.15203857421875,295.8334045410156,297.7063293457031,297.3475646972656,284.89373779296875,1.0,0.4352359175682068,0.7773387432098389,0.7773387432098389,1.0,1.0,-2.2518911361694336,1.0003513097763062,1.2515398263931274,0.4870072603225708,0.8702382445335388,0.8702382445335388,0.0,96.09742736816406,79.0,53580.37890625,0.0,1017.0217895507812,1.0,280.0568542480469,283.5722351074219,298.8695068359375,302.3845520019531,293.1499938964844,293.1499938964844,280.3500061035156,38751.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800183892250061,1.0,0.0,0.0,3.638402223587036,3.638426542282105,8.833131346364098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.12060546875,0.0,1540.824951171875,1895.4371337890625,0.0,2473.106201171875,0.9047876000404358,1.0,0.0,3.0,1.0,0.0
17745120,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8254063725471497,0.286651998758316,0.2593653798103332,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8587347865104675,0.3254609405994415,0.3094220459461212,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8725234866142273,0.3413135111331939,0.2397361099720001,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8312724232673645,0.2935777008533478,0.2794214785099029,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7012125849723816,0.1732398122549057,0.7880275249481201,284.8887634277344,284.95001220703125,298.15203857421875,295.8334045410156,297.7063293457031,297.3475646972656,284.89373779296875,1.0,0.4352359175682068,0.7773387432098389,0.7773387432098389,1.0,1.0,-2.2518911361694336,1.0003513097763062,1.2515398263931274,0.4870072603225708,0.8702382445335388,0.8702382445335388,0.0,96.09742736816406,79.0,53580.37890625,0.0,1017.0217895507812,1.0,280.0568542480469,283.5722351074219,298.8695068359375,302.3845520019531,293.1499938964844,293.1499938964844,280.3500061035156,38751.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800183892250061,1.0,0.0,0.0,3.638402223587036,3.638426542282105,8.833131346364098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.12060546875,0.0,1540.824951171875,1895.4371337890625,0.0,2473.106201171875,0.9047876000404358,1.0,0.0,3.0,1.0,0.0
17745180,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8456920981407166,0.288909375667572,0.260791540145874,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8819234371185303,0.3285035192966461,0.3117255866527557,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8956274390220642,0.343550831079483,0.2408402115106582,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8525187373161316,0.2964395880699157,0.2815817296504974,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7201648950576782,0.1749429106712341,0.7934724688529968,285.0355834960937,284.95001220703125,298.11737060546875,295.82568359375,297.68902587890625,297.34381103515625,285.03289794921875,1.0,0.430699735879898,0.7760663628578186,0.7760663628578186,1.0,1.0,-2.2668275833129883,1.00729238986969,1.2595351934432983,0.4904798567295074,1.0,1.0,0.0,88.06349182128906,67.0,53288.5546875,0.0,1001.4539184570312,1.0,280.34326171875,283.71270751953125,298.812255859375,302.2381896972656,293.1499938964844,293.1499938964844,280.04998779296875,32401.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793418824672699,1.0,0.0,0.0,3.783064842224121,3.783089637756348,9.549505648465129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.60546875,0.0,1658.4066162109375,1895.4371337890625,0.0,2411.414306640625,0.9325501322746276,1.0,0.0,3.0,1.0,0.0
17745240,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8456920981407166,0.288909375667572,0.260791540145874,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8819234371185303,0.3285035192966461,0.3117255866527557,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8956274390220642,0.343550831079483,0.2408402115106582,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8525187373161316,0.2964395880699157,0.2815817296504974,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7201648950576782,0.1749429106712341,0.7934724688529968,285.0355834960937,284.95001220703125,298.11737060546875,295.82568359375,297.68902587890625,297.34381103515625,285.03289794921875,1.0,0.430699735879898,0.7760663628578186,0.7760663628578186,1.0,1.0,-2.2668275833129883,1.00729238986969,1.2595351934432983,0.4904798567295074,1.0,1.0,0.0,88.06349182128906,67.0,53288.5546875,0.0,1001.4539184570312,1.0,280.34326171875,283.71270751953125,298.812255859375,302.2381896972656,293.1499938964844,293.1499938964844,280.04998779296875,32401.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793418824672699,1.0,0.0,0.0,3.783064842224121,3.783089637756348,9.549505648465129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.60546875,0.0,1658.4066162109375,1895.4371337890625,0.0,2411.414306640625,0.9325501322746276,1.0,0.0,3.0,1.0,0.0
17745300,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8594396710395813,0.2897230982780456,0.2615655064582824,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8973807096481323,0.3298135697841644,0.3129423856735229,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9113226532936096,0.344402551651001,0.2414481341838836,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8668970465660095,0.2976746261119842,0.2827130258083343,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7315212488174438,0.1756931096315384,0.7963652610778809,284.8823547363281,284.95001220703125,298.0971069335937,295.8206787109375,297.6781921386719,297.3404541015625,284.871337890625,1.0,0.427994430065155,0.7754302024841309,0.7754302024841309,1.0,1.0,-2.274786233901977,1.0109838247299194,1.263802409172058,0.492396205663681,0.9039525389671326,0.9039525389671326,0.0,83.4141616821289,67.0,54294.51953125,0.0,991.630859375,1.0,280.09442138671875,283.53472900390625,298.8672180175781,302.4652404785156,293.1499938964844,293.1499938964844,280.04998779296875,35854.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013303875923157,1.0,0.0,0.0,3.784994602203369,3.785019874572754,9.559249747326248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.716796875,0.0,1687.474609375,1895.4371337890625,0.0,2483.5947265625,0.9334357976913452,1.0,0.0,3.0,1.0,0.0
17745360,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8744959235191345,0.2902451455593109,0.2619269490242004,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9147053360939026,0.3308814167976379,0.3138285279273987,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9297449588775636,0.3449886441230774,0.2417681813240051,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8827371597290039,0.2986903190612793,0.2835441827774048,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.74371337890625,0.176296517252922,0.7983896732330322,284.8816223144531,284.95001220703125,298.0750732421875,295.8149719238281,297.6652526855469,297.334716796875,284.8865966796875,1.0,0.4249509572982788,0.7748198509216309,0.7748198509216309,1.0,1.0,-2.280102014541626,1.013413906097412,1.266688108444214,0.4936228394508362,0.8771160840988159,0.8771160840988159,0.0,78.7767562866211,55.0,54092.09375,0.0,979.0759887695312,1.0,280.0565185546875,283.55584716796875,298.8489685058594,302.3984375,293.1499938964844,293.1499938964844,280.3500061035156,38984.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044134378433228,1.0,0.0,0.0,3.6894824504852295,3.689507484436035,9.08289280232566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.71630859375,0.0,1600.1082763671875,1895.4371337890625,0.0,2511.8447265625,0.916146755218506,1.0,0.0,3.0,1.0,0.0
17745420,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9192582368850708,0.2923996746540069,0.2631655037403106,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9653881788253784,0.3338481485843658,0.315962940454483,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9777027368545532,0.3471949398517608,0.2427778989076614,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.929995059967041,0.3014721274375915,0.2855279445648193,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7796253561973572,0.1779539138078689,0.803165853023529,285.03564453125,284.95001220703125,298.026123046875,295.8015441894531,297.64215087890625,297.33209228515625,285.0335998535156,1.0,0.4183571636676788,0.7735990285873413,0.7735990285873413,1.0,1.0,-2.2934811115264893,1.0196170806884766,1.2738639116287231,0.4966687560081482,1.0,1.0,0.0,68.36727142333984,58.0,53698.0234375,0.0,952.1383666992188,1.0,280.343505859375,283.7067565917969,298.7865295410156,302.2400817871094,293.1499938964844,293.1499938964844,280.04998779296875,32826.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973361015319824,1.0,0.0,0.0,3.8179218769073486,3.8179469108581534,9.72629322859575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.0048828125,0.0,1703.3028564453125,1895.4371337890625,0.0,2447.094970703125,0.9407461881637572,1.0,0.0,3.0,1.0,0.0
17745480,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9192582368850708,0.2923996746540069,0.2631655037403106,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9653881788253784,0.3338481485843658,0.315962940454483,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9777027368545532,0.3471949398517608,0.2427778989076614,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.929995059967041,0.3014721274375915,0.2855279445648193,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7796253561973572,0.1779539138078689,0.803165853023529,285.03564453125,284.95001220703125,298.026123046875,295.8015441894531,297.64215087890625,297.33209228515625,285.0335998535156,1.0,0.4183571636676788,0.7735990285873413,0.7735990285873413,1.0,1.0,-2.2934811115264893,1.0196170806884766,1.2738639116287231,0.4966687560081482,1.0,1.0,0.0,68.36727142333984,58.0,53698.0234375,0.0,952.1383666992188,1.0,280.343505859375,283.7067565917969,298.7865295410156,302.2400817871094,293.1499938964844,293.1499938964844,280.04998779296875,32826.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973361015319824,1.0,0.0,0.0,3.8179218769073486,3.8179469108581534,9.72629322859575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.0048828125,0.0,1703.3028564453125,1895.4371337890625,0.0,2447.094970703125,0.9407461881637572,1.0,0.0,3.0,1.0,0.0
17745540,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.951632797718048,0.2935716807842254,0.2643439173698425,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9924591779708862,0.336109310388565,0.3181425034999847,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.3486844897270202,0.2423035055398941,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9626919627189636,0.3036276996135711,0.2875813841819763,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8047813773155212,0.1792391389608383,0.8086501955986023,284.88201904296875,284.95001220703125,297.97137451171875,295.78564453125,297.6130676269531,297.3236083984375,284.8850402832031,1.0,0.4160942435264587,0.7723782658576965,0.7723782658576965,1.0,1.0,-2.304352283477783,1.0245369672775269,1.2798153162002563,0.4993900060653686,0.8852517008781433,0.8852517008781433,0.0,63.30723571777344,78.0,54507.30078125,0.0,944.0162963867188,1.0,280.05712890625,283.5467834472656,298.81793212890625,302.3951721191406,293.1499938964844,293.1499938964844,280.3500061035156,38802.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080602884292603,1.0,0.0,0.0,3.7303736209869385,3.7303988933563232,9.285342343900992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.8232421875,0.0,1645.8704833984375,1895.4371337890625,0.0,2545.342041015625,0.9250394105911256,1.0,0.0,3.0,1.0,0.0
17745600,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.951632797718048,0.2935716807842254,0.2643439173698425,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9924591779708862,0.336109310388565,0.3181425034999847,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.3486844897270202,0.2423035055398941,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9626919627189636,0.3036276996135711,0.2875813841819763,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8047813773155212,0.1792391389608383,0.8086501955986023,284.88201904296875,284.95001220703125,297.97137451171875,295.78564453125,297.6130676269531,297.3236083984375,284.8850402832031,1.0,0.4160942435264587,0.7723782658576965,0.7723782658576965,1.0,1.0,-2.304352283477783,1.0245369672775269,1.2798153162002563,0.4993900060653686,0.8852517008781433,0.8852517008781433,0.0,63.30723571777344,78.0,54507.30078125,0.0,944.0162963867188,1.0,280.05712890625,283.5467834472656,298.81793212890625,302.3951721191406,293.1499938964844,293.1499938964844,280.3500061035156,38802.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080602884292603,1.0,0.0,0.0,3.7303736209869385,3.7303988933563232,9.285342343900992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.8232421875,0.0,1645.8704833984375,1895.4371337890625,0.0,2545.342041015625,0.9250394105911256,1.0,0.0,3.0,1.0,0.0
17745660,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.938800573348999,0.2954020500183105,0.2658290565013885,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9833126664161682,0.3389042913913727,0.3206480145454407,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.992874801158905,0.3510151207447052,0.2453955262899398,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9513347148895264,0.3062966465950012,0.2899868786334991,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7956185936927795,0.1807725578546524,0.8154258728027344,285.0428161621094,284.95001220703125,297.9117126464844,295.767578125,297.5854187011719,297.3213195800781,285.04217529296875,1.0,0.4220869839191437,0.7711572647094727,0.7711572647094727,1.0,1.0,-2.325232744216919,1.0344178676605225,1.290814995765686,0.5039953589439392,1.0,1.0,0.0,66.41522979736328,98.0,54128.65625,0.0,977.122314453125,1.0,280.34307861328125,283.708984375,298.7533874511719,302.2330627441406,293.1499938964844,293.1499938964844,280.04998779296875,33312.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010823726654053,1.0,0.0,0.0,3.843299865722656,3.84332537651062,9.856025826593395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.2099609375,0.0,1737.87353515625,1895.4371337890625,0.0,2481.3251953125,0.9466516375541688,1.0,0.0,3.0,1.0,0.0
17745720,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.938800573348999,0.2954020500183105,0.2658290565013885,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9833126664161682,0.3389042913913727,0.3206480145454407,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.992874801158905,0.3510151207447052,0.2453955262899398,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9513347148895264,0.3062966465950012,0.2899868786334991,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7956185936927795,0.1807725578546524,0.8154258728027344,285.0428161621094,284.95001220703125,297.9117126464844,295.767578125,297.5854187011719,297.3213195800781,285.04217529296875,1.0,0.4220869839191437,0.7711572647094727,0.7711572647094727,1.0,1.0,-2.325232744216919,1.0344178676605225,1.290814995765686,0.5039953589439392,1.0,1.0,0.0,66.41522979736328,98.0,54128.65625,0.0,977.122314453125,1.0,280.34307861328125,283.708984375,298.7533874511719,302.2330627441406,293.1499938964844,293.1499938964844,280.04998779296875,33312.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010823726654053,1.0,0.0,0.0,3.843299865722656,3.84332537651062,9.856025826593395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.2099609375,0.0,1737.87353515625,1895.4371337890625,0.0,2481.3251953125,0.9466516375541688,1.0,0.0,3.0,1.0,0.0
17745780,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8949258923530579,0.2961477637290954,0.267201691865921,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9423828125,0.3409116566181183,0.3232044279575348,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9538827538490297,0.3520839512348175,0.2466450631618499,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9070237278938292,0.3082823157310486,0.2924884855747223,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7626551389694214,0.1818416714668274,0.8228456377983093,284.8893737792969,284.95001220703125,297.8480834960937,295.74755859375,297.55181884765625,297.3117370605469,284.8927307128906,1.0,0.4327954947948456,0.7699362635612488,0.7699362635612488,1.0,1.0,-2.3436758518218994,1.0429950952529907,1.3006806373596191,0.5085254311561584,0.9004888534545898,0.9004888534545898,0.0,76.57046508789062,118.0,55143.83984375,0.0,1036.78125,1.0,280.0567626953125,283.54473876953125,298.7822570800781,302.3954467773437,293.1499938964844,293.1499938964844,279.75,38337.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121786117553711,1.0,0.0,0.0,3.7752978801727295,3.775323629379273,9.51033314322558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.5703125,0.0,1695.1776123046875,1895.4371337890625,0.0,2583.2705078125,0.9347732663154602,1.0,0.0,3.0,1.0,0.0
17745840,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8949258923530579,0.2961477637290954,0.267201691865921,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9423828125,0.3409116566181183,0.3232044279575348,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9538827538490297,0.3520839512348175,0.2466450631618499,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9070237278938292,0.3082823157310486,0.2924884855747223,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7626551389694214,0.1818416714668274,0.8228456377983093,284.8893737792969,284.95001220703125,297.8480834960937,295.74755859375,297.55181884765625,297.3117370605469,284.8927307128906,1.0,0.4327954947948456,0.7699362635612488,0.7699362635612488,1.0,1.0,-2.3436758518218994,1.0429950952529907,1.3006806373596191,0.5085254311561584,0.9004888534545898,0.9004888534545898,0.0,76.57046508789062,118.0,55143.83984375,0.0,1036.78125,1.0,280.0567626953125,283.54473876953125,298.7822570800781,302.3954467773437,293.1499938964844,293.1499938964844,279.75,38337.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121786117553711,1.0,0.0,0.0,3.7752978801727295,3.775323629379273,9.51033314322558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.5703125,0.0,1695.1776123046875,1895.4371337890625,0.0,2583.2705078125,0.9347732663154602,1.0,0.0,3.0,1.0,0.0
17745900,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.8727402091026306,0.296281635761261,0.2676354348659515,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.9165275692939758,0.3416984975337982,0.3242711126804352,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.927720546722412,0.3524398803710937,0.2471261322498321,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.884905219078064,0.3090724647045135,0.2935549318790436,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.745224118232727,0.1822041422128677,0.8259574770927429,284.7998046875,284.95001220703125,297.8150634765625,295.7369079589844,297.5335998535156,297.3053894042969,284.8004150390625,1.0,0.4391901791095733,0.7693257331848145,0.7693257331848145,1.0,1.0,-2.3510758876800537,1.046424150466919,1.3046518564224243,0.510250449180603,0.8074581027030945,0.8074581027030945,0.0,83.42904663085938,118.0,55617.98046875,0.0,1072.1781005859375,1.0,279.7980041503906,283.4435119628906,298.7889404296875,302.5118713378906,293.1499938964844,293.1499938964844,279.75,43240.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183768391609192,1.0,0.0,0.0,3.641209602355957,3.641234874725342,8.846768650982995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.1201171875,0.0,1577.4554443359375,1895.4371337890625,0.0,2640.5380859375,0.9056284427642822,1.0,0.0,3.0,1.0,0.0
17745960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8523677587509155,0.2965207993984222,0.2680242657661438,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8939912915229797,0.3425427973270416,0.3252858519554138,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9032739400863647,0.3529009819030761,0.2475861310958862,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8644148111343384,0.309909462928772,0.2945725619792938,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.729333221912384,0.1825637817382812,0.8288466334342957,284.8863830566406,284.95001220703125,297.7813720703125,295.7258605957031,297.5154724121094,297.2997436523437,284.8915710449219,1.0,0.4460525214672088,0.7685739994049072,0.7685739994049072,1.0,1.0,-2.358006477355957,1.0496011972427368,1.3084053993225098,0.5118069648742676,0.8287125825881958,0.8287125825881958,0.0,91.08797454833984,138.0,55347.54296875,0.0,1110.4912109375,1.0,279.7580871582031,283.5359802246094,298.7432556152344,302.379638671875,293.1499938964844,293.1499938964844,280.04998779296875,41672.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184880614280701,1.0,0.0,0.0,3.4989590644836426,3.4989826679229736,8.169039347194484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.951171875,0.0,1412.2188720703125,1895.4371337890625,0.0,2641.567626953125,0.8777754306793213,1.0,0.0,3.0,1.0,0.0
17746020,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8208951950073242,0.2979989051818847,0.2697299122810364,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8592215776443481,0.3450236916542053,0.3280606567859649,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8672533631324768,0.3547967672348022,0.2491999715566635,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8326165676116943,0.3123026192188263,0.2972821295261383,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7019211649894714,0.1837094724178314,0.8364413380622864,285.0158386230469,284.95001220703125,297.7124938964844,295.70281982421875,297.4835205078125,297.2973937988281,285.0138854980469,1.0,0.4610176682472229,0.767070472240448,0.767070472240448,1.0,1.0,-2.377700090408325,1.0587530136108398,1.318947196006775,0.5163810849189758,0.939332127571106,0.939332127571106,0.0,107.42284393310548,141.0,55124.4375,0.0,1198.5718994140625,1.0,280.041748046875,283.6608581542969,298.6797180175781,302.21942138671875,293.1499938964844,293.1499938964844,279.75,33066.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096294403076172,1.0,0.0,0.0,3.642108201980591,3.642131805419922,8.85113593085407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.19921875,0.0,1502.505615234375,1895.4371337890625,0.0,2559.78125,0.9012542963027954,1.0,0.0,3.0,1.0,0.0
17746080,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8208951950073242,0.2979989051818847,0.2697299122810364,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8592215776443481,0.3450236916542053,0.3280606567859649,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8672533631324768,0.3547967672348022,0.2491999715566635,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8326165676116943,0.3123026192188263,0.2972821295261383,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7019211649894714,0.1837094724178314,0.8364413380622864,285.0158386230469,284.95001220703125,297.7124938964844,295.70281982421875,297.4835205078125,297.2973937988281,285.0138854980469,1.0,0.4610176682472229,0.767070472240448,0.767070472240448,1.0,1.0,-2.377700090408325,1.0587530136108398,1.318947196006775,0.5163810849189758,0.939332127571106,0.939332127571106,0.0,107.42284393310548,141.0,55124.4375,0.0,1198.5718994140625,1.0,280.041748046875,283.6608581542969,298.6797180175781,302.21942138671875,293.1499938964844,293.1499938964844,279.75,33066.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096294403076172,1.0,0.0,0.0,3.642108201980591,3.642131805419922,8.85113593085407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.19921875,0.0,1502.505615234375,1895.4371337890625,0.0,2559.78125,0.9012542963027954,1.0,0.0,3.0,1.0,0.0
17746140,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8019290566444397,0.29844731092453,0.2708300054073334,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8404628038406372,0.3467284142971039,0.3303461670875549,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8474257588386536,0.3557813763618469,0.2504123747348785,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8151130676269531,0.3139866292476654,0.2995316982269287,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6850569844245911,0.1844168901443481,0.8424239158630371,284.9082946777344,284.95001220703125,297.6423034667969,295.6787109375,297.44708251953125,297.2881774902344,284.91229248046875,1.0,0.4713817536830902,0.7655670046806335,0.7655670046806335,1.0,1.0,-2.393121719360352,1.0658143758773804,1.3273073434829712,0.5199934840202332,0.8475931882858276,0.8475931882858276,0.0,119.4251937866211,129.0,55768.28125,0.0,1265.310302734375,1.0,279.7577514648437,283.54840087890625,298.7055053710937,302.35888671875,293.1499938964844,293.1499938964844,280.04998779296875,39067.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191733360290527,1.0,0.0,0.0,3.514073133468628,3.51409649848938,8.239766202677856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7177734375,0.0,1409.2359619140625,1895.4371337890625,0.0,2647.91259765625,0.8779679536819458,1.0,0.0,3.0,1.0,0.0
17746200,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8019290566444397,0.29844731092453,0.2708300054073334,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8404628038406372,0.3467284142971039,0.3303461670875549,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8474257588386536,0.3557813763618469,0.2504123747348785,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8151130676269531,0.3139866292476654,0.2995316982269287,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6850569844245911,0.1844168901443481,0.8424239158630371,284.9082946777344,284.95001220703125,297.6423034667969,295.6787109375,297.44708251953125,297.2881774902344,284.91229248046875,1.0,0.4713817536830902,0.7655670046806335,0.7655670046806335,1.0,1.0,-2.393121719360352,1.0658143758773804,1.3273073434829712,0.5199934840202332,0.8475931882858276,0.8475931882858276,0.0,119.4251937866211,129.0,55768.28125,0.0,1265.310302734375,1.0,279.7577514648437,283.54840087890625,298.7055053710937,302.35888671875,293.1499938964844,293.1499938964844,280.04998779296875,39067.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191733360290527,1.0,0.0,0.0,3.514073133468628,3.51409649848938,8.239766202677856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7177734375,0.0,1409.2359619140625,1895.4371337890625,0.0,2647.91259765625,0.8779679536819458,1.0,0.0,3.0,1.0,0.0
17746260,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7990750670433044,0.2996720969676971,0.2717839181423187,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8384021520614624,0.3489800691604614,0.3323726058006286,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8448161482810974,0.3574559986591339,0.2514801621437073,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8131911754608154,0.3161600828170776,0.3015021383762359,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6829156875610352,0.1854012012481689,0.846751868724823,285.0209655761719,284.95001220703125,297.5717468261719,295.65380859375,297.4140319824219,297.2853698730469,285.0177917480469,1.0,0.4743732810020447,0.7639986872673035,0.7639986872673035,1.0,1.0,-2.4055497646331787,1.0714401006698608,1.334109663963318,0.5227158069610596,0.955935835838318,0.955935835838318,0.0,122.1287841796875,117.0,55474.1640625,0.0,1291.1361083984375,1.0,280.0423278808594,283.6592712402344,298.6401672363281,302.2055358886719,293.1499938964844,293.1499938964844,279.75,32470.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126579523086548,1.0,0.0,0.0,3.668980121612549,3.66900372505188,8.9822265181283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.3017578125,0.0,1527.845458984375,1895.4371337890625,0.0,2587.69140625,0.9067596793174744,1.0,0.0,3.0,1.0,0.0
17746320,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7990750670433044,0.2996720969676971,0.2717839181423187,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8384021520614624,0.3489800691604614,0.3323726058006286,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8448161482810974,0.3574559986591339,0.2514801621437073,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8131911754608154,0.3161600828170776,0.3015021383762359,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6829156875610352,0.1854012012481689,0.846751868724823,285.0209655761719,284.95001220703125,297.5717468261719,295.65380859375,297.4140319824219,297.2853698730469,285.0177917480469,1.0,0.4743732810020447,0.7639986872673035,0.7639986872673035,1.0,1.0,-2.4055497646331787,1.0714401006698608,1.334109663963318,0.5227158069610596,0.955935835838318,0.955935835838318,0.0,122.1287841796875,117.0,55474.1640625,0.0,1291.1361083984375,1.0,280.0423278808594,283.6592712402344,298.6401672363281,302.2055358886719,293.1499938964844,293.1499938964844,279.75,32470.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126579523086548,1.0,0.0,0.0,3.668980121612549,3.66900372505188,8.9822265181283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.3017578125,0.0,1527.845458984375,1895.4371337890625,0.0,2587.69140625,0.9067596793174744,1.0,0.0,3.0,1.0,0.0
17746380,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8046561479568481,0.3000207245349884,0.2722219824790954,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8446192741394043,0.3505383729934692,0.3339283764362335,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.850636899471283,0.3583114445209503,0.2521654367446899,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8193527460098267,0.3177036643028259,0.3030276298522949,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6882984042167664,0.1860344558954239,0.849577009677887,284.8969421386719,284.95001220703125,297.5017395019531,295.62847900390625,297.3777770996094,297.2764587402344,284.90118408203125,1.0,0.4731205105781555,0.7624303698539734,0.7624303698539734,1.0,1.0,-2.414001703262329,1.0751289129257202,1.3388729095458984,0.5245024561882019,0.8499197959899902,0.8499197959899902,0.0,119.28861236572266,105.0,56008.80078125,0.0,1289.5887451171875,1.0,279.75750732421875,283.5346069335937,298.6575622558594,302.3305053710937,293.1499938964844,293.1499938964844,280.04998779296875,39236.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226399421691895,1.0,0.0,0.0,3.5409493446350098,3.540972948074341,8.366286579075677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.7333984375,0.0,1438.688232421875,1895.4371337890625,0.0,2680.0439453125,0.8839325904846191,1.0,0.0,3.0,1.0,0.0
17746440,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8046561479568481,0.3000207245349884,0.2722219824790954,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8446192741394043,0.3505383729934692,0.3339283764362335,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.850636899471283,0.3583114445209503,0.2521654367446899,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8193527460098267,0.3177036643028259,0.3030276298522949,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6882984042167664,0.1860344558954239,0.849577009677887,284.8969421386719,284.95001220703125,297.5017395019531,295.62847900390625,297.3777770996094,297.2764587402344,284.90118408203125,1.0,0.4731205105781555,0.7624303698539734,0.7624303698539734,1.0,1.0,-2.414001703262329,1.0751289129257202,1.3388729095458984,0.5245024561882019,0.8499197959899902,0.8499197959899902,0.0,119.28861236572266,105.0,56008.80078125,0.0,1289.5887451171875,1.0,279.75750732421875,283.5346069335937,298.6575622558594,302.3305053710937,293.1499938964844,293.1499938964844,280.04998779296875,39236.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226399421691895,1.0,0.0,0.0,3.5409493446350098,3.540972948074341,8.366286579075677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.7333984375,0.0,1438.688232421875,1895.4371337890625,0.0,2680.0439453125,0.8839325904846191,1.0,0.0,3.0,1.0,0.0
17746500,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8098176717758179,0.3005621433258056,0.2723719477653503,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8501769304275513,0.3515721261501312,0.3346076011657715,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8560497760772705,0.3590575158596039,0.2524400055408478,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8246514797210693,0.3187035620212555,0.3036919832229614,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6931238174438477,0.186481088399887,0.8505592346191406,285.02490234375,284.95001220703125,297.4671936035156,295.6157531738281,297.3614196777344,297.27471923828125,285.0303039550781,1.0,0.4713878333568573,0.7616462111473083,0.7616462111473083,1.0,1.0,-2.417302370071411,1.0765416622161863,1.3407608270645142,0.5250900387763977,0.9377743601799012,0.9377743601799012,0.0,116.438232421875,105.0,55395.30078125,0.0,1281.809326171875,1.0,279.99969482421875,283.6727294921875,298.5889587402344,302.1110534667969,293.1499938964844,293.1499938964844,280.04998779296875,33943.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169099688529968,1.0,0.0,0.0,3.5975615978240967,3.597584724426269,8.635942663204332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.86328125,0.0,1460.4420166015625,1895.4371337890625,0.0,2626.966552734375,0.8941627740859985,1.0,0.0,3.0,1.0,0.0
17746560,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8170226812362671,0.3012799322605133,0.2728341519832611,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8581061959266663,0.352757453918457,0.3355332911014557,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8639121651649475,0.3599805235862732,0.2529380023479461,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8320385217666626,0.3198443651199341,0.30457803606987,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6999701857566833,0.1870351582765579,0.8521569967269897,285.0140686035156,284.95001220703125,297.4331359863281,295.60302734375,297.34625244140625,297.2748413085937,285.0113830566406,1.0,0.469234824180603,0.7609143257141113,0.7609143257141113,1.0,1.0,-2.4225504398345947,1.0788938999176023,1.3436565399169922,0.5262100100517273,0.9554885029792786,0.9554885029792786,0.0,112.65630340576172,93.0,55597.484375,0.0,1272.486572265625,1.0,280.04217529296875,283.65234375,298.5873718261719,302.16180419921875,293.1499938964844,293.1499938964844,279.75,32759.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156213164329529,1.0,0.0,0.0,3.683391809463501,3.683415651321411,9.052928930941562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.1767578125,0.0,1546.1683349609375,1895.4371337890625,0.0,2615.052978515625,0.9103317856788636,1.0,0.0,3.0,1.0,0.0
17746620,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8331928253173828,0.3016974627971649,0.2731154263019562,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8771665096282959,0.354324072599411,0.3368667364120483,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8827356696128845,0.3608738481998443,0.2534804344177246,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8495781421661377,0.3213928639888763,0.3058789670467376,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7156182527542114,0.1877166777849197,0.8541236519813538,284.89581298828125,284.95001220703125,297.36688232421875,295.5777893066406,297.3125915527344,297.26763916015625,284.8993530273437,1.0,0.4637499153614044,0.7594505548477173,0.7594505548477173,1.0,1.0,-2.4290733337402344,1.0816668272018433,1.3474066257476809,0.52752685546875,0.8501242995262146,0.8501242995262146,0.0,104.19635009765624,81.0,56087.85546875,0.0,1245.2728271484375,1.0,279.7579650878906,283.5323181152344,298.6036071777344,302.2808532714844,293.1499938964844,293.1499938964844,280.04998779296875,39288.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824953556060791,1.0,0.0,0.0,3.549151659011841,3.549175262451172,8.405090738961007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.5673828125,0.0,1447.7640380859375,1895.4371337890625,0.0,2701.52001953125,0.8858488202095032,1.0,0.0,3.0,1.0,0.0
17746680,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8331928253173828,0.3016974627971649,0.2731154263019562,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8771665096282959,0.354324072599411,0.3368667364120483,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8827356696128845,0.3608738481998443,0.2534804344177246,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8495781421661377,0.3213928639888763,0.3058789670467376,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7156182527542114,0.1877166777849197,0.8541236519813538,284.89581298828125,284.95001220703125,297.36688232421875,295.5777893066406,297.3125915527344,297.26763916015625,284.8993530273437,1.0,0.4637499153614044,0.7594505548477173,0.7594505548477173,1.0,1.0,-2.4290733337402344,1.0816668272018433,1.3474066257476809,0.52752685546875,0.8501242995262146,0.8501242995262146,0.0,104.19635009765624,81.0,56087.85546875,0.0,1245.2728271484375,1.0,279.7579650878906,283.5323181152344,298.6036071777344,302.2808532714844,293.1499938964844,293.1499938964844,280.04998779296875,39288.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824953556060791,1.0,0.0,0.0,3.549151659011841,3.549175262451172,8.405090738961007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.5673828125,0.0,1447.7640380859375,1895.4371337890625,0.0,2701.52001953125,0.8858488202095032,1.0,0.0,3.0,1.0,0.0
17746740,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8565703630447388,0.303015798330307,0.2736623585224151,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9044179320335388,0.3565592467784881,0.3383565545082092,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.909968376159668,0.3625779151916504,0.254182904958725,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8751018643379211,0.3235458731651306,0.3073103427886963,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7354068160057068,0.1887670755386352,0.8563063740730286,285.0133972167969,284.95001220703125,297.3038330078125,295.5531311035156,297.2843322753906,297.2674255371094,285.0105285644531,1.0,0.4572572708129883,0.757986843585968,0.757986843585968,1.0,1.0,-2.4367005825042725,1.084985613822937,1.351715087890625,0.5290234088897705,0.9551567435264589,0.9551567435264589,0.0,94.14887237548828,69.0,55641.83984375,0.0,1212.6185302734375,1.0,280.04254150390625,283.65167236328125,298.53546142578125,302.11212158203125,293.1499938964844,293.1499938964844,279.75,32827.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817566990852356,1.0,0.0,0.0,3.687549114227295,3.687572956085205,9.073376645574172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.80859375,0.0,1551.3658447265625,1895.4371337890625,0.0,2633.044189453125,0.9111863970756532,1.0,0.0,3.0,1.0,0.0
17746800,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8565703630447388,0.303015798330307,0.2736623585224151,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9044179320335388,0.3565592467784881,0.3383565545082092,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.909968376159668,0.3625779151916504,0.254182904958725,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8751018643379211,0.3235458731651306,0.3073103427886963,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7354068160057068,0.1887670755386352,0.8563063740730286,285.0133972167969,284.95001220703125,297.3038330078125,295.5531311035156,297.2843322753906,297.2674255371094,285.0105285644531,1.0,0.4572572708129883,0.757986843585968,0.757986843585968,1.0,1.0,-2.4367005825042725,1.084985613822937,1.351715087890625,0.5290234088897705,0.9551567435264589,0.9551567435264589,0.0,94.14887237548828,69.0,55641.83984375,0.0,1212.6185302734375,1.0,280.04254150390625,283.65167236328125,298.53546142578125,302.11212158203125,293.1499938964844,293.1499938964844,279.75,32827.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817566990852356,1.0,0.0,0.0,3.687549114227295,3.687572956085205,9.073376645574172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.80859375,0.0,1551.3658447265625,1895.4371337890625,0.0,2633.044189453125,0.9111863970756532,1.0,0.0,3.0,1.0,0.0
