time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8881773352622986,0.3034602999687195,0.2739036381244659,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9433436393737792,0.3581182360649109,0.3396125435829162,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9487340450286864,0.3634778559207916,0.2546794712543487,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9091938734054564,0.3250839412212372,0.3085305392742157,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7614149451255798,0.1894793957471847,0.8580636382102966,284.895263671875,284.95001220703125,297.2449645996094,295.5293884277344,297.2545166015625,297.2612609863281,284.89947509765625,1.0,0.4501368999481201,0.7565286159515381,0.7565286159515381,1.0,1.0,-2.442678928375244,1.087479591369629,1.3551993370056152,0.5302228331565857,0.8498983383178711,0.8498983383178711,0.0,83.63751220703125,57.0,56119.80078125,0.0,1175.8974609375,1.0,279.7574157714844,283.53271484375,298.5545959472656,302.23297119140625,293.1499938964844,293.1499938964844,280.04998779296875,39439.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267438411712646,1.0,0.0,0.0,3.549601078033448,3.5496246814727783,8.407219524997345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.341796875,0.0,1449.34228515625,1895.4371337890625,0.0,2718.155517578125,0.8860499262809753,1.0,0.0,3.0,1.0,0.0
17746920,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8881773352622986,0.3034602999687195,0.2739036381244659,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9433436393737792,0.3581182360649109,0.3396125435829162,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9487340450286864,0.3634778559207916,0.2546794712543487,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9091938734054564,0.3250839412212372,0.3085305392742157,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7614149451255798,0.1894793957471847,0.8580636382102966,284.895263671875,284.95001220703125,297.2449645996094,295.5293884277344,297.2545166015625,297.2612609863281,284.89947509765625,1.0,0.4501368999481201,0.7565286159515381,0.7565286159515381,1.0,1.0,-2.442678928375244,1.087479591369629,1.3551993370056152,0.5302228331565857,0.8498983383178711,0.8498983383178711,0.0,83.63751220703125,57.0,56119.80078125,0.0,1175.8974609375,1.0,279.7574157714844,283.53271484375,298.5545959472656,302.23297119140625,293.1499938964844,293.1499938964844,280.04998779296875,39439.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267438411712646,1.0,0.0,0.0,3.549601078033448,3.5496246814727783,8.407219524997345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.341796875,0.0,1449.34228515625,1895.4371337890625,0.0,2718.155517578125,0.8860499262809753,1.0,0.0,3.0,1.0,0.0
17746980,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9385346174240112,0.3047861456871032,0.2744113802909851,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9912244081497192,0.3603344261646271,0.3410352766513824,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9946949481964112,0.3651719987392425,0.2553390860557556,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9628425240516664,0.3272154629230499,0.3098927736282348,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8013193011283875,0.1905436813831329,0.8600901365280151,285.01385498046875,284.95001220703125,297.19110107421875,295.5069274902344,297.2307434082031,297.2618103027344,285.0110168457031,1.0,0.4425906836986542,0.7550703883171082,0.7550703883171082,1.0,1.0,-2.4498560428619385,1.0905643701553345,1.359291672706604,0.5316267013549805,0.95589017868042,0.95589017868042,0.0,72.35619354248047,75.0,55682.1171875,0.0,1137.159423828125,1.0,280.04254150390625,283.65216064453125,298.4884338378906,302.0663146972656,293.1499938964844,293.1499938964844,279.75,32831.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191680312156677,1.0,0.0,0.0,3.6897132396698,3.68973708152771,9.084029670702876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.744140625,0.0,1553.84033203125,1895.4371337890625,0.0,2647.863525390625,0.9116854071617126,1.0,0.0,3.0,1.0,0.0
17747040,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9385346174240112,0.3047861456871032,0.2744113802909851,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9912244081497192,0.3603344261646271,0.3410352766513824,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9946949481964112,0.3651719987392425,0.2553390860557556,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9628425240516664,0.3272154629230499,0.3098927736282348,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8013193011283875,0.1905436813831329,0.8600901365280151,285.01385498046875,284.95001220703125,297.19110107421875,295.5069274902344,297.2307434082031,297.2618103027344,285.0110168457031,1.0,0.4425906836986542,0.7550703883171082,0.7550703883171082,1.0,1.0,-2.4498560428619385,1.0905643701553345,1.359291672706604,0.5316267013549805,0.95589017868042,0.95589017868042,0.0,72.35619354248047,75.0,55682.1171875,0.0,1137.159423828125,1.0,280.04254150390625,283.65216064453125,298.4884338378906,302.0663146972656,293.1499938964844,293.1499938964844,279.75,32831.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191680312156677,1.0,0.0,0.0,3.6897132396698,3.68973708152771,9.084029670702876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.744140625,0.0,1553.84033203125,1895.4371337890625,0.0,2647.863525390625,0.9116854071617126,1.0,0.0,3.0,1.0,0.0
17747100,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9475447535514832,0.3050881326198578,0.2748563587665558,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9978014826774596,0.3611756861209869,0.3419554829597473,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.3657736778259277,0.2547875940799713,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9713498950004578,0.3280394375324249,0.3107809424400329,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8084231019020081,0.1909479796886444,0.8620994687080383,284.8697509765625,284.95001220703125,297.1663513183594,295.49627685546875,297.21856689453125,297.2598876953125,284.8625183105469,1.0,0.4427413046360016,0.7543412446975708,0.7543412446975708,1.0,1.0,-2.4544100761413574,1.0925596952438354,1.3618502616882324,0.5326075553894043,0.8592278957366943,0.8592278957366943,0.0,70.96234130859375,75.0,56506.47265625,0.0,1136.521240234375,1.0,279.79669189453125,283.4912109375,298.534912109375,302.27606201171875,293.1499938964844,293.1499938964844,279.75,37238.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261420726776123,1.0,0.0,0.0,3.663153648376465,3.663177967071533,8.953721248872171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4619140625,0.0,1557.1484375,1895.4371337890625,0.0,2712.56201171875,0.906662106513977,1.0,0.0,3.0,1.0,0.0
17747160,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9427159428596495,0.305182546377182,0.2750045657157898,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9948403835296632,0.3618339896202087,0.3426452577114105,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9978283047676086,0.3661547005176544,0.2561883330345154,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9675742387771606,0.328691303730011,0.3114645481109619,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8050678968429565,0.1912261545658111,0.8636683821678162,284.8978271484375,284.95001220703125,297.1431884765625,295.486083984375,297.2060546875,297.2559814453125,284.9023132324219,1.0,0.4444824755191803,0.7535983324050903,0.7535983324050903,1.0,1.0,-2.4597508907318115,1.0949244499206543,1.3648265600204468,0.5337983965873718,0.85289466381073,0.85289466381073,0.0,72.04641723632812,93.0,56248.50390625,0.0,1147.2403564453125,1.0,279.7577514648437,283.5336303710937,298.5110778808594,302.1939392089844,293.1499938964844,293.1499938964844,280.04998779296875,39269.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282581567764282,1.0,0.0,0.0,3.557104587554932,3.557128429412842,8.442801231467456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.845703125,0.0,1456.09033203125,1895.4371337890625,0.0,2732.237060546875,0.8875629305839539,1.0,0.0,3.0,1.0,0.0
17747220,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9125903248786926,0.3063449561595917,0.2760615944862366,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9717591404914856,0.3639098703861236,0.3446604013442993,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.974992036819458,0.3676329553127289,0.2572527825832367,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9394920468330384,0.3306772112846374,0.3134149014949798,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7826516628265381,0.192156434059143,0.8685641288757324,285.02099609375,284.95001220703125,297.10211181640625,295.46728515625,297.1875305175781,297.2557678222656,285.0184326171875,1.0,0.4516000747680664,0.7521125674247742,0.7521125674247742,1.0,1.0,-2.4728996753692627,1.1008431911468506,1.3720563650131226,0.536747932434082,0.9651588201522828,0.9651588201522828,0.0,78.7737808227539,111.0,55941.37109375,0.0,1190.8785400390625,1.0,280.0426330566406,283.6551208496094,298.4503479003906,302.0401611328125,293.1499938964844,293.1499938964844,279.75,32627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210111856460571,1.0,0.0,0.0,3.7039291858673096,3.70395302772522,9.15416308089334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.93359375,0.0,1568.3944091796875,1895.4371337890625,0.0,2664.939697265625,0.9147829413414,1.0,0.0,3.0,1.0,0.0
17747280,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9125903248786926,0.3063449561595917,0.2760615944862366,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9717591404914856,0.3639098703861236,0.3446604013442993,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.974992036819458,0.3676329553127289,0.2572527825832367,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9394920468330384,0.3306772112846374,0.3134149014949798,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7826516628265381,0.192156434059143,0.8685641288757324,285.02099609375,284.95001220703125,297.10211181640625,295.46728515625,297.1875305175781,297.2557678222656,285.0184326171875,1.0,0.4516000747680664,0.7521125674247742,0.7521125674247742,1.0,1.0,-2.4728996753692627,1.1008431911468506,1.3720563650131226,0.536747932434082,0.9651588201522828,0.9651588201522828,0.0,78.7737808227539,111.0,55941.37109375,0.0,1190.8785400390625,1.0,280.0426330566406,283.6551208496094,298.4503479003906,302.0401611328125,293.1499938964844,293.1499938964844,279.75,32627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210111856460571,1.0,0.0,0.0,3.7039291858673096,3.70395302772522,9.15416308089334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.93359375,0.0,1568.3944091796875,1895.4371337890625,0.0,2664.939697265625,0.9147829413414,1.0,0.0,3.0,1.0,0.0
17747340,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8748071193695068,0.3064788579940796,0.2768816947937011,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9306648969650269,0.3651780486106872,0.3465388119220733,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.933809459209442,0.3682121634483337,0.2581839263439178,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8984676003456116,0.3319161236286163,0.3152492046356201,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7521244883537292,0.1926040649414062,0.8733929991722107,284.8977355957031,284.95001220703125,297.0688171386719,295.45086669921875,297.1683959960937,297.248291015625,284.9017944335937,1.0,0.4619039297103882,0.750626802444458,0.750626802444458,1.0,1.0,-2.4852712154388428,1.1063514947891235,1.3789197206497192,0.5396283864974976,0.8607449531555176,0.8607449531555176,0.0,90.26166534423828,129.0,56645.38671875,0.0,1254.1712646484375,1.0,279.7572021484375,283.52593994140625,298.4788513183594,302.1842956542969,293.1499938964844,293.1499938964844,280.04998779296875,38961.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307220935821533,1.0,0.0,0.0,3.589134454727173,3.589158535003662,8.595532108301995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.8876953125,0.0,1488.2930908203125,1895.4371337890625,0.0,2755.168701171875,0.8943278789520264,1.0,0.0,3.0,1.0,0.0
17747400,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8748071193695068,0.3064788579940796,0.2768816947937011,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9306648969650269,0.3651780486106872,0.3465388119220733,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.933809459209442,0.3682121634483337,0.2581839263439178,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8984676003456116,0.3319161236286163,0.3152492046356201,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7521244883537292,0.1926040649414062,0.8733929991722107,284.8977355957031,284.95001220703125,297.0688171386719,295.45086669921875,297.1683959960937,297.248291015625,284.9017944335937,1.0,0.4619039297103882,0.750626802444458,0.750626802444458,1.0,1.0,-2.4852712154388428,1.1063514947891235,1.3789197206497192,0.5396283864974976,0.8607449531555176,0.8607449531555176,0.0,90.26166534423828,129.0,56645.38671875,0.0,1254.1712646484375,1.0,279.7572021484375,283.52593994140625,298.4788513183594,302.1842956542969,293.1499938964844,293.1499938964844,280.04998779296875,38961.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307220935821533,1.0,0.0,0.0,3.589134454727173,3.589158535003662,8.595532108301995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.8876953125,0.0,1488.2930908203125,1895.4371337890625,0.0,2755.168701171875,0.8943278789520264,1.0,0.0,3.0,1.0,0.0
17747460,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8422189950942993,0.3073992133140564,0.2779755294322967,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8925735950469971,0.3670253455638885,0.3486115634441376,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8947422504425049,0.3695203363895416,0.2593092620372772,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8644998669624329,0.3336675465106964,0.3172522187232971,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7258132100105286,0.1932897120714187,0.8785160779953003,285.0243530273437,284.95001220703125,297.04412841796875,295.43719482421875,297.156494140625,297.24676513671875,285.0219116210937,1.0,0.4740099906921386,0.7489404678344727,0.7489404678344727,1.0,1.0,-2.498983383178711,1.1124637126922607,1.3865197896957395,0.5426897406578064,0.9763084053993224,0.9763084053993224,0.0,104.2780532836914,147.0,56330.66015625,0.0,1330.5157470703125,1.0,280.0428771972656,283.6513366699219,298.4211730957031,302.03375244140625,293.1499938964844,293.1499938964844,279.75,32599.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236623406410217,1.0,0.0,0.0,3.733866453170776,3.7338905334472656,9.302739272243344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.86328125,0.0,1602.4669189453125,1895.4371337890625,0.0,2689.53125,0.921532392501831,1.0,0.0,3.0,1.0,0.0
17747520,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8422189950942993,0.3073992133140564,0.2779755294322967,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8925735950469971,0.3670253455638885,0.3486115634441376,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8947422504425049,0.3695203363895416,0.2593092620372772,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8644998669624329,0.3336675465106964,0.3172522187232971,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7258132100105286,0.1932897120714187,0.8785160779953003,285.0243530273437,284.95001220703125,297.04412841796875,295.43719482421875,297.156494140625,297.24676513671875,285.0219116210937,1.0,0.4740099906921386,0.7489404678344727,0.7489404678344727,1.0,1.0,-2.498983383178711,1.1124637126922607,1.3865197896957395,0.5426897406578064,0.9763084053993224,0.9763084053993224,0.0,104.2780532836914,147.0,56330.66015625,0.0,1330.5157470703125,1.0,280.0428771972656,283.6513366699219,298.4211730957031,302.03375244140625,293.1499938964844,293.1499938964844,279.75,32599.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236623406410217,1.0,0.0,0.0,3.733866453170776,3.7338905334472656,9.302739272243344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.86328125,0.0,1602.4669189453125,1895.4371337890625,0.0,2689.53125,0.921532392501831,1.0,0.0,3.0,1.0,0.0
17747580,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8143845200538635,0.3073224723339081,0.2787817120552063,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8614605069160461,0.3680821359157562,0.3504762351512909,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8629941344261169,0.3699177503585815,0.2602555155754089,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8358748555183411,0.3346895575523376,0.3190667927265167,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7009754776954651,0.1935119926929474,0.8831955194473267,284.8949890136719,284.95001220703125,297.0290222167969,295.42657470703125,297.1449584960937,297.2383728027344,284.8989562988281,1.0,0.4870902299880981,0.7472541332244873,0.7472541332244873,1.0,1.0,-2.5111379623413086,1.1177864074707031,1.3933515548706057,0.5454851388931274,0.8684389591217041,0.8684389591217041,0.0,120.39727783203124,150.0,57090.28515625,0.0,1414.6796875,1.0,279.7569580078125,283.5145568847656,298.4547119140625,302.1863098144531,293.1499938964844,293.1499938964844,280.04998779296875,38848.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833375096321106,1.0,0.0,0.0,3.627929449081421,3.627953767776489,8.782354257164116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.724609375,0.0,1529.9388427734375,1895.4371337890625,0.0,2779.886474609375,0.9027562141418456,1.0,0.0,3.0,1.0,0.0
17747640,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8143845200538635,0.3073224723339081,0.2787817120552063,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8614605069160461,0.3680821359157562,0.3504762351512909,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8629941344261169,0.3699177503585815,0.2602555155754089,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8358748555183411,0.3346895575523376,0.3190667927265167,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7009754776954651,0.1935119926929474,0.8831955194473267,284.8949890136719,284.95001220703125,297.0290222167969,295.42657470703125,297.1449584960937,297.2383728027344,284.8989562988281,1.0,0.4870902299880981,0.7472541332244873,0.7472541332244873,1.0,1.0,-2.5111379623413086,1.1177864074707031,1.3933515548706057,0.5454851388931274,0.8684389591217041,0.8684389591217041,0.0,120.39727783203124,150.0,57090.28515625,0.0,1414.6796875,1.0,279.7569580078125,283.5145568847656,298.4547119140625,302.1863098144531,293.1499938964844,293.1499938964844,280.04998779296875,38848.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833375096321106,1.0,0.0,0.0,3.627929449081421,3.627953767776489,8.782354257164116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.724609375,0.0,1529.9388427734375,1895.4371337890625,0.0,2779.886474609375,0.9027562141418456,1.0,0.0,3.0,1.0,0.0
17747700,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8047018051147461,0.3076128363609314,0.279046356678009,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8516858816146851,0.3688407838344574,0.3512501120567322,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8529367446899414,0.3704024851322174,0.2606105506420135,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8268808126449585,0.3354040682315826,0.3198167681694031,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6922422647476196,0.1937128007411956,0.8848049640655518,285.0297241210937,284.95001220703125,297.0253295898437,295.4225769042969,297.1422119140625,297.2364196777344,285.0353698730469,1.0,0.4917863309383392,0.7464109659194946,0.7464109659194946,1.0,1.0,-2.5156450271606445,1.1197023391723633,1.3959428071975708,0.5464314818382263,0.9613113403320312,0.9613113403320312,0.0,126.6658706665039,150.0,56459.984375,0.0,1447.34326171875,1.0,280.00177001953125,283.65966796875,298.3948974609375,301.9753112792969,293.1499938964844,293.1499938964844,280.04998779296875,33925.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275626301765442,1.0,0.0,0.0,3.681255578994751,3.681279420852661,9.042431656780536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.701171875,0.0,1552.5662841796875,1895.4371337890625,0.0,2725.767822265625,0.9127954840660096,1.0,0.0,3.0,1.0,0.0
17747760,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7980234622955322,0.3080978393554687,0.2796152532100677,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8452926278114319,0.3697676360607147,0.3522652089595794,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8463310599327087,0.3710836172103882,0.2611851990222931,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8208901286125183,0.3362739086151123,0.3207812309265136,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6863510608673096,0.1940202564001083,0.8869097828865051,285.0250244140625,284.95001220703125,297.0243530273437,295.41943359375,297.1417541503906,297.2364807128906,285.0228576660156,1.0,0.4958678185939789,0.7455286383628845,0.7455286383628845,1.0,1.0,-2.52192497253418,1.1224528551101685,1.3994721174240112,0.5478253364562988,0.9857519865036012,0.9857519865036012,0.0,131.50572204589844,138.0,56706.59765625,0.0,1476.305908203125,1.0,280.0428466796875,283.64453125,298.40240478515625,302.0374755859375,293.1499938964844,293.1499938964844,279.75,32719.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261169791221619,1.0,0.0,0.0,3.765627145767212,3.7656517028808594,9.461672334509784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.03515625,0.0,1640.3302001953125,1895.4371337890625,0.0,2712.3291015625,0.9289178252220154,1.0,0.0,3.0,1.0,0.0
17747820,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7951237559318542,0.3079836368560791,0.2798504531383514,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8431538343429565,0.3707394003868103,0.3534922897815704,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8437554836273193,0.3714193701744079,0.2616757750511169,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8188851475715637,0.3372077643871307,0.3219544589519501,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6840061545372009,0.1941593140363693,0.8885432481765747,284.8892822265625,284.95001220703125,297.0310363769531,295.4160461425781,297.1402893066406,297.2286071777344,284.8925476074219,1.0,0.4976395070552826,0.7437640428543091,0.7437640428543091,1.0,1.0,-2.527653694152832,1.124643087387085,1.403010606765747,0.5490001440048218,0.8721970319747925,0.8721970319747925,0.0,133.7944793701172,126.0,57399.8671875,0.0,1493.6820068359375,1.0,279.7571716308594,283.5009460449219,298.4413452148437,302.1927795410156,293.1499938964844,293.1499938964844,280.04998779296875,38905.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352881669998169,1.0,0.0,0.0,3.661162853240967,3.6611874103546143,8.943991360865766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.8564453125,0.0,1567.431396484375,1895.4371337890625,0.0,2797.725830078125,0.9100000858306884,1.0,0.0,3.0,1.0,0.0
17747880,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7951237559318542,0.3079836368560791,0.2798504531383514,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8431538343429565,0.3707394003868103,0.3534922897815704,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8437554836273193,0.3714193701744079,0.2616757750511169,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8188851475715637,0.3372077643871307,0.3219544589519501,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6840061545372009,0.1941593140363693,0.8885432481765747,284.8892822265625,284.95001220703125,297.0310363769531,295.4160461425781,297.1402893066406,297.2286071777344,284.8925476074219,1.0,0.4976395070552826,0.7437640428543091,0.7437640428543091,1.0,1.0,-2.527653694152832,1.124643087387085,1.403010606765747,0.5490001440048218,0.8721970319747925,0.8721970319747925,0.0,133.7944793701172,126.0,57399.8671875,0.0,1493.6820068359375,1.0,279.7571716308594,283.5009460449219,298.4413452148437,302.1927795410156,293.1499938964844,293.1499938964844,280.04998779296875,38905.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352881669998169,1.0,0.0,0.0,3.661162853240967,3.6611874103546143,8.943991360865766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.8564453125,0.0,1567.431396484375,1895.4371337890625,0.0,2797.725830078125,0.9100000858306884,1.0,0.0,3.0,1.0,0.0
17747940,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8014485836029053,0.3088541328907013,0.2801901698112488,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8499967455863953,0.372451514005661,0.3546997308731079,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8502199053764343,0.3726373612880707,0.2621935606002807,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8254038095474243,0.3388173580169678,0.3230858445167541,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6896405220031738,0.1947096735239029,0.8895564675331116,285.02215576171875,284.95001220703125,297.04998779296875,295.416748046875,297.1485290527344,297.22833251953125,285.0198059082031,1.0,0.4954645335674286,0.7419994473457336,0.7419994473457336,1.0,1.0,-2.532706022262573,1.1265314817428589,1.406174659729004,0.5498512983322144,0.9886882901191713,0.9886882901191713,0.0,130.01417541503906,114.0,56890.74609375,0.0,1484.04541015625,1.0,280.0433044433594,283.6360168457031,298.3958435058594,302.042236328125,293.1499938964844,293.1499938964844,279.75,32934.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827248215675354,1.0,0.0,0.0,3.787362575531006,3.787387371063232,9.571215286996448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.3603515625,0.0,1667.629150390625,1895.4371337890625,0.0,2722.84423828125,0.9338417649269104,1.0,0.0,3.0,1.0,0.0
17748000,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8014485836029053,0.3088541328907013,0.2801901698112488,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8499967455863953,0.372451514005661,0.3546997308731079,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8502199053764343,0.3726373612880707,0.2621935606002807,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8254038095474243,0.3388173580169678,0.3230858445167541,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6896405220031738,0.1947096735239029,0.8895564675331116,285.02215576171875,284.95001220703125,297.04998779296875,295.416748046875,297.1485290527344,297.22833251953125,285.0198059082031,1.0,0.4954645335674286,0.7419994473457336,0.7419994473457336,1.0,1.0,-2.532706022262573,1.1265314817428589,1.406174659729004,0.5498512983322144,0.9886882901191713,0.9886882901191713,0.0,130.01417541503906,114.0,56890.74609375,0.0,1484.04541015625,1.0,280.0433044433594,283.6360168457031,298.3958435058594,302.042236328125,293.1499938964844,293.1499938964844,279.75,32934.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827248215675354,1.0,0.0,0.0,3.787362575531006,3.787387371063232,9.571215286996448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.3603515625,0.0,1667.629150390625,1895.4371337890625,0.0,2722.84423828125,0.9338417649269104,1.0,0.0,3.0,1.0,0.0
17748060,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8125879764556885,0.3088790774345398,0.2802141308784485,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8622128367424011,0.3734985589981079,0.3556397557258606,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8620118498802185,0.3730707764625549,0.2624893188476562,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8367303013801575,0.3398265242576599,0.3239713013172149,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6998909711837769,0.1949568837881088,0.8899462819099426,284.8875427246094,284.95001220703125,297.07550048828125,295.4197082519531,297.1566162109375,297.2223815917969,284.89141845703125,1.0,0.4909385442733764,0.7403292655944824,0.7403292655944824,1.0,1.0,-2.535759210586548,1.1274511814117432,1.408308029174805,0.5503485798835754,0.8742451071739197,0.8742451071739197,0.0,123.16585540771484,102.0,57541.86328125,0.0,1458.4722900390625,1.0,279.756591796875,283.4947814941406,298.44256591796875,302.201171875,293.1499938964844,293.1499938964844,280.04998779296875,39121.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358657360076904,1.0,0.0,0.0,3.675357818603516,3.675382614135742,9.013481303554728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.0458984375,0.0,1585.0797119140625,1895.4371337890625,0.0,2803.114013671875,0.9134181141853333,1.0,0.0,3.0,1.0,0.0
17748120,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8125879764556885,0.3088790774345398,0.2802141308784485,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8622128367424011,0.3734985589981079,0.3556397557258606,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8620118498802185,0.3730707764625549,0.2624893188476562,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8367303013801575,0.3398265242576599,0.3239713013172149,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6998909711837769,0.1949568837881088,0.8899462819099426,284.8875427246094,284.95001220703125,297.07550048828125,295.4197082519531,297.1566162109375,297.2223815917969,284.89141845703125,1.0,0.4909385442733764,0.7403292655944824,0.7403292655944824,1.0,1.0,-2.535759210586548,1.1274511814117432,1.408308029174805,0.5503485798835754,0.8742451071739197,0.8742451071739197,0.0,123.16585540771484,102.0,57541.86328125,0.0,1458.4722900390625,1.0,279.756591796875,283.4947814941406,298.44256591796875,302.201171875,293.1499938964844,293.1499938964844,280.04998779296875,39121.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358657360076904,1.0,0.0,0.0,3.675357818603516,3.675382614135742,9.013481303554728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.0458984375,0.0,1585.0797119140625,1895.4371337890625,0.0,2803.114013671875,0.9134181141853333,1.0,0.0,3.0,1.0,0.0
17748180,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.828425407409668,0.3098715543746948,0.280464619398117,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8808186054229736,0.3752893507480621,0.3567086160182953,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8801936507225037,0.3743805289268493,0.2629150748252868,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8538525700569153,0.3415144681930542,0.3249642848968506,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7148387432098389,0.1956183165311813,0.8904603719711304,285.0228271484375,284.95001220703125,297.1012878417969,295.4228515625,297.1689453125,297.22381591796875,285.02056884765625,1.0,0.4849647879600525,0.7386590838432312,0.7386590838432312,1.0,1.0,-2.5396604537963867,1.1287970542907717,1.4108632802963257,0.5509286522865295,0.9921776056289672,0.9921776056289672,0.0,114.02811431884766,90.0,57016.44921875,0.0,1424.0357666015625,1.0,280.0434265136719,283.6316833496094,298.4011535644531,302.0547180175781,293.1499938964844,293.1499938964844,279.75,33008.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276446461677551,1.0,0.0,0.0,3.800358533859253,3.80038332939148,9.63701268119621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.3271484375,0.0,1683.66552734375,1895.4371337890625,0.0,2726.53076171875,0.9368373155593872,1.0,0.0,3.0,1.0,0.0
17748240,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.828425407409668,0.3098715543746948,0.280464619398117,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8808186054229736,0.3752893507480621,0.3567086160182953,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8801936507225037,0.3743805289268493,0.2629150748252868,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8538525700569153,0.3415144681930542,0.3249642848968506,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7148387432098389,0.1956183165311813,0.8904603719711304,285.0228271484375,284.95001220703125,297.1012878417969,295.4228515625,297.1689453125,297.22381591796875,285.02056884765625,1.0,0.4849647879600525,0.7386590838432312,0.7386590838432312,1.0,1.0,-2.5396604537963867,1.1287970542907717,1.4108632802963257,0.5509286522865295,0.9921776056289672,0.9921776056289672,0.0,114.02811431884766,90.0,57016.44921875,0.0,1424.0357666015625,1.0,280.0434265136719,283.6316833496094,298.4011535644531,302.0547180175781,293.1499938964844,293.1499938964844,279.75,33008.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276446461677551,1.0,0.0,0.0,3.800358533859253,3.80038332939148,9.63701268119621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.3271484375,0.0,1683.66552734375,1895.4371337890625,0.0,2726.53076171875,0.9368373155593872,1.0,0.0,3.0,1.0,0.0
17748300,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8382394909858704,0.3100411295890808,0.2806547880172729,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8925827741622925,0.3759418129920959,0.357311338186264,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8917416930198669,0.374745100736618,0.2631851136684418,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8648229241371155,0.3421405553817749,0.3255252540111542,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.723449170589447,0.1958492845296859,0.8909926414489746,284.8740539550781,284.95001220703125,297.11431884765625,295.424560546875,297.17401123046875,297.2225341796875,284.8661499023437,1.0,0.4816897809505462,0.7378239631652832,0.7378239631652832,1.0,1.0,-2.542255163192749,1.1297584772109983,1.41249680519104,0.5514562726020813,0.8948172926902771,0.8948172926902771,0.0,108.96691131591795,90.0,57961.8125,0.0,1405.4705810546875,1.0,279.7941589355469,283.4618835449219,298.4599914550781,302.28277587890625,293.1499938964844,293.1499938964844,279.75,36636.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343028426170349,1.0,0.0,0.0,3.787247657775879,3.7872731685638414,9.57063434725569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.0029296875,0.0,1696.22998046875,1895.4371337890625,0.0,2788.5361328125,0.93442565202713,1.0,0.0,3.0,1.0,0.0
17748360,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8483500480651855,0.309978038072586,0.2804565131664276,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.904726266860962,0.3763853013515472,0.357581079006195,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9035984873771667,0.3748714625835418,0.2631678879261017,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8763110041618347,0.3425728678703308,0.3257820904254913,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7320267558097839,0.1959530413150787,0.8906896114349365,284.8857116699219,284.95001220703125,297.1274108886719,295.4263000488281,297.1779479980469,297.21905517578125,284.8899230957031,1.0,0.478141039609909,0.7370168566703796,0.7370168566703796,1.0,1.0,-2.5422675609588623,1.1294933557510376,1.4127742052078247,0.5513197779655457,0.8761968612670898,0.8761968612670898,0.0,104.01287841796876,78.0,57669.80859375,0.0,1384.021240234375,1.0,279.7564697265625,283.48828125,298.44940185546875,302.2164306640625,293.1499938964844,293.1499938964844,280.04998779296875,39196.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362878561019897,1.0,0.0,0.0,3.689409971237183,3.689435005187988,9.082535825655214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.33984375,0.0,1601.63330078125,1895.4371337890625,0.0,2807.052734375,0.9164757132530212,1.0,0.0,3.0,1.0,0.0
17748420,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8767939805984497,0.311025321483612,0.2806871831417084,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9405229687690736,0.378207802772522,0.358606219291687,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9387515783309937,0.3762170970439911,0.2635645568370819,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9075444340705872,0.3442921340465545,0.3267315626144409,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7553405165672302,0.1966776251792907,0.8911570906639099,285.0239562988281,284.95001220703125,297.1539306640625,295.4300842285156,297.1910095214844,297.2212829589844,285.0217590332031,1.0,0.4707473516464233,0.7354025840759277,0.7354025840759277,1.0,1.0,-2.545948982238769,1.1307332515716553,1.4152157306671145,0.55185467004776,0.9962149858474731,0.9962149858474731,0.0,93.01605224609376,66.0,57138.76171875,0.0,1341.0316162109375,1.0,280.04351806640625,283.6278991699219,298.4082946777344,302.0694580078125,293.1499938964844,293.1499938964844,279.75,33046.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280450701713562,1.0,0.0,0.0,3.812537908554077,3.812562942504883,9.698881058284314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.1787109375,0.0,1698.5452880859375,1895.4371337890625,0.0,2730.254638671875,0.9396207928657532,1.0,0.0,3.0,1.0,0.0
17748480,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8767939805984497,0.311025321483612,0.2806871831417084,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9405229687690736,0.378207802772522,0.358606219291687,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9387515783309937,0.3762170970439911,0.2635645568370819,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9075444340705872,0.3442921340465545,0.3267315626144409,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7553405165672302,0.1966776251792907,0.8911570906639099,285.0239562988281,284.95001220703125,297.1539306640625,295.4300842285156,297.1910095214844,297.2212829589844,285.0217590332031,1.0,0.4707473516464233,0.7354025840759277,0.7354025840759277,1.0,1.0,-2.545948982238769,1.1307332515716553,1.4152157306671145,0.55185467004776,0.9962149858474731,0.9962149858474731,0.0,93.01605224609376,66.0,57138.76171875,0.0,1341.0316162109375,1.0,280.04351806640625,283.6278991699219,298.4082946777344,302.0694580078125,293.1499938964844,293.1499938964844,279.75,33046.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280450701713562,1.0,0.0,0.0,3.812537908554077,3.812562942504883,9.698881058284314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.1787109375,0.0,1698.5452880859375,1895.4371337890625,0.0,2730.254638671875,0.9396207928657532,1.0,0.0,3.0,1.0,0.0
17748540,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9157798290252686,0.3111684918403625,0.2806763350963592,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9821202754974364,0.3793167173862457,0.359453797340393,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9802775979042052,0.3767217695713043,0.2638008296489715,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9524772763252258,0.3453592956066131,0.3275221288204193,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7876458168029785,0.1970549970865249,0.8914004564285278,284.88543701171875,284.95001220703125,297.1808776855469,295.4342041015625,297.20068359375,297.2170715332031,284.889404296875,1.0,0.4630258977413177,0.7337883114814758,0.7337883114814758,1.0,1.0,-2.548487424850464,1.1313889026641846,1.4170986413955688,0.5522298216819763,0.8796173334121704,0.8796173334121704,0.0,81.90816497802734,84.0,57813.3125,0.0,1295.998291015625,1.0,279.7562255859375,283.48248291015625,298.4572448730469,302.2327575683594,293.1499938964844,293.1499938964844,280.04998779296875,39141.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366858959197998,1.0,0.0,0.0,3.7043802738189697,3.7044055461883545,9.15639304821525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.474609375,0.0,1618.372802734375,1895.4371337890625,0.0,2810.76806640625,0.9197350144386292,1.0,0.0,3.0,1.0,0.0
17748600,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9157798290252686,0.3111684918403625,0.2806763350963592,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9821202754974364,0.3793167173862457,0.359453797340393,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9802775979042052,0.3767217695713043,0.2638008296489715,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9524772763252258,0.3453592956066131,0.3275221288204193,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7876458168029785,0.1970549970865249,0.8914004564285278,284.88543701171875,284.95001220703125,297.1808776855469,295.4342041015625,297.20068359375,297.2170715332031,284.889404296875,1.0,0.4630258977413177,0.7337883114814758,0.7337883114814758,1.0,1.0,-2.548487424850464,1.1313889026641846,1.4170986413955688,0.5522298216819763,0.8796173334121704,0.8796173334121704,0.0,81.90816497802734,84.0,57813.3125,0.0,1295.998291015625,1.0,279.7562255859375,283.48248291015625,298.4572448730469,302.2327575683594,293.1499938964844,293.1499938964844,280.04998779296875,39141.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366858959197998,1.0,0.0,0.0,3.7043802738189697,3.7044055461883545,9.15639304821525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.474609375,0.0,1618.372802734375,1895.4371337890625,0.0,2810.76806640625,0.9197350144386292,1.0,0.0,3.0,1.0,0.0
17748660,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9195349216461182,0.3122241497039795,0.2813156843185425,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.985601544380188,0.3811353147029876,0.3608930706977844,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9834297299385072,0.3780372142791748,0.2644915282726288,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9567683935165404,0.3470486402511596,0.328868418931961,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7906724810600281,0.1977817267179489,0.8939027786254883,285.0287170410156,284.95001220703125,297.20831298828125,295.43878173828125,297.2142333984375,297.21942138671875,285.0268859863281,1.0,0.4646179676055908,0.7321982979774475,0.7321982979774475,1.0,1.0,-2.556427240371704,1.1346654891967771,1.4217617511749268,0.5537911653518677,1.0,1.0,0.0,81.51676940917969,102.0,57340.3203125,0.0,1304.240966796875,1.0,280.0436096191406,283.6268310546875,298.4173889160156,302.089111328125,293.1499938964844,293.1499938964844,279.75,33028.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284978866577148,1.0,0.0,0.0,3.8267393112182617,3.8267643451690674,9.771270015335176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.4384765625,0.0,1715.526611328125,1895.4371337890625,0.0,2734.466796875,0.9428507685661316,1.0,0.0,3.0,1.0,0.0
