time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9195349216461182,0.3122241497039795,0.2813156843185425,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.985601544380188,0.3811353147029876,0.3608930706977844,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9834297299385072,0.3780372142791748,0.2644915282726288,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9567683935165404,0.3470486402511596,0.328868418931961,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7906724810600281,0.1977817267179489,0.8939027786254883,285.0287170410156,284.95001220703125,297.20831298828125,295.43878173828125,297.2142333984375,297.21942138671875,285.0268859863281,1.0,0.4646179676055908,0.7321982979774475,0.7321982979774475,1.0,1.0,-2.556427240371704,1.1346654891967771,1.4217617511749268,0.5537911653518677,1.0,1.0,0.0,81.51676940917969,102.0,57340.3203125,0.0,1304.240966796875,1.0,280.0436096191406,283.6268310546875,298.4173889160156,302.089111328125,293.1499938964844,293.1499938964844,279.75,33028.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284978866577148,1.0,0.0,0.0,3.8267393112182617,3.8267643451690674,9.771270015335176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.4384765625,0.0,1715.526611328125,1895.4371337890625,0.0,2734.466796875,0.9428507685661316,1.0,0.0,3.0,1.0,0.0
17748780,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8933938145637512,0.3122735619544983,0.2819277942180633,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9617279767990112,0.3821607828140259,0.3624011874198913,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9585949182510376,0.3783901035785675,0.265175461769104,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9290202856063844,0.3479717671871185,0.3302708566188812,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7697805166244507,0.1980508416891098,0.8972046375274658,284.8905639648437,284.95001220703125,297.2362976074219,295.4438171386719,297.2238464355469,297.21441650390625,284.8937683105469,1.0,0.4713299572467804,0.730608344078064,0.730608344078064,1.0,1.0,-2.5654547214508057,1.13841450214386,1.4270403385162354,0.5557987689971924,0.8904398083686829,0.8904398083686829,0.0,88.81067657470703,120.0,58198.984375,0.0,1347.4957275390625,1.0,279.7569274902344,283.4774169921875,298.4683837890625,302.2646179199219,293.1499938964844,293.1499938964844,280.04998779296875,38631.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374936580657959,1.0,0.0,0.0,3.7357256412506095,3.735750913619995,9.312005886386032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.939453125,0.0,1650.8050537109375,1895.4371337890625,0.0,2818.307373046875,0.9263797402381896,1.0,0.0,3.0,1.0,0.0
17748840,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8933938145637512,0.3122735619544983,0.2819277942180633,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9617279767990112,0.3821607828140259,0.3624011874198913,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9585949182510376,0.3783901035785675,0.265175461769104,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9290202856063844,0.3479717671871185,0.3302708566188812,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7697805166244507,0.1980508416891098,0.8972046375274658,284.8905639648437,284.95001220703125,297.2362976074219,295.4438171386719,297.2238464355469,297.21441650390625,284.8937683105469,1.0,0.4713299572467804,0.730608344078064,0.730608344078064,1.0,1.0,-2.5654547214508057,1.13841450214386,1.4270403385162354,0.5557987689971924,0.8904398083686829,0.8904398083686829,0.0,88.81067657470703,120.0,58198.984375,0.0,1347.4957275390625,1.0,279.7569274902344,283.4774169921875,298.4683837890625,302.2646179199219,293.1499938964844,293.1499938964844,280.04998779296875,38631.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374936580657959,1.0,0.0,0.0,3.7357256412506095,3.735750913619995,9.312005886386032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.939453125,0.0,1650.8050537109375,1895.4371337890625,0.0,2818.307373046875,0.9263797402381896,1.0,0.0,3.0,1.0,0.0
17748900,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8771863579750061,0.3126104772090912,0.2822004854679107,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9435470104217528,0.3829008340835571,0.3631171584129333,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9398861527442932,0.3788236975669861,0.2654714584350586,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9104406237602234,0.3486184775829315,0.3309223353862762,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7564181685447693,0.1982603222131729,0.8987078070640564,285.032470703125,284.95001220703125,297.25048828125,295.446533203125,297.2298583984375,297.2137756347656,285.03875732421875,1.0,0.4758618175983429,0.7298133373260498,0.7298133373260498,1.0,1.0,-2.56958270072937,1.140117049217224,1.4294655323028564,0.55662602186203,0.987503945827484,0.987503945827484,0.0,94.24948120117188,120.0,57500.33984375,0.0,1376.5899658203125,1.0,280.0042419433594,283.6321105957031,298.41656494140625,302.05792236328125,293.1499938964844,293.1499938964844,280.04998779296875,34189.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315193057060242,1.0,0.0,0.0,3.779112100601196,3.779136896133423,9.529559292786872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.4443359375,0.0,1667.5850830078125,1895.4371337890625,0.0,2762.593505859375,0.934862732887268,1.0,0.0,3.0,1.0,0.0
17748960,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8623793721199036,0.3131632208824157,0.2828658521175384,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9254273176193236,0.3838329315185547,0.36417356133461,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9214985370635986,0.3794668912887573,0.2660503685474396,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8945482969284058,0.3494321703910827,0.3318758308887481,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7442737817764282,0.1985762268304824,0.9010677337646484,285.0377197265625,284.95001220703125,297.2648620605469,295.44940185546875,297.23699951171875,297.21514892578125,285.0370178222656,1.0,0.4810712933540344,0.728923499584198,0.728923499584198,1.0,1.0,-2.5763256549835205,1.143033146858215,1.4332925081253052,0.5581021904945374,1.0,1.0,0.0,100.22449493408205,138.0,57715.609375,0.0,1411.535400390625,1.0,280.0432434082031,283.6276550292969,298.4308166503906,302.1259765625,293.1499938964844,293.1499938964844,279.75,33383.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299515843391418,1.0,0.0,0.0,3.849042415618897,3.849067926406861,9.8855002761411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.953125,0.0,1745.449951171875,1895.4371337890625,0.0,2747.9951171875,0.9480983018875122,1.0,0.0,3.0,1.0,0.0
17749020,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8330883383750916,0.3130693733692169,0.2836271822452545,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8905484676361084,0.3847227394580841,0.3658447861671448,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8866801261901855,0.3796111941337585,0.266800582408905,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8629716634750366,0.3501433134078979,0.3333647549152374,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7200949788093567,0.1986469179391861,0.9048301577568054,284.89068603515625,284.95001220703125,297.2940979003906,295.4555358886719,297.2465209960937,297.2089538574219,284.8940124511719,1.0,0.4925868809223175,0.7271438837051392,0.7271438837051392,1.0,1.0,-2.586466789245605,1.1472280025482178,1.439238667488098,0.5603156685829163,0.9013972878456116,0.9013972878456116,0.0,114.67919921875,156.0,58685.27734375,0.0,1488.5296630859375,1.0,279.7559509277344,283.4667053222656,298.4825134277344,302.3088073730469,293.1499938964844,293.1499938964844,279.45001220703125,38335.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392456769943237,1.0,0.0,0.0,3.776594877243042,3.776620626449585,9.516868999526196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.8466796875,0.0,1696.7073974609375,1895.4371337890625,0.0,2834.668212890625,0.9352110624313354,1.0,0.0,3.0,1.0,0.0
17749080,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8330883383750916,0.3130693733692169,0.2836271822452545,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8905484676361084,0.3847227394580841,0.3658447861671448,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8866801261901855,0.3796111941337585,0.266800582408905,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8629716634750366,0.3501433134078979,0.3333647549152374,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7200949788093567,0.1986469179391861,0.9048301577568054,284.89068603515625,284.95001220703125,297.2940979003906,295.4555358886719,297.2465209960937,297.2089538574219,284.8940124511719,1.0,0.4925868809223175,0.7271438837051392,0.7271438837051392,1.0,1.0,-2.586466789245605,1.1472280025482178,1.439238667488098,0.5603156685829163,0.9013972878456116,0.9013972878456116,0.0,114.67919921875,156.0,58685.27734375,0.0,1488.5296630859375,1.0,279.7559509277344,283.4667053222656,298.4825134277344,302.3088073730469,293.1499938964844,293.1499938964844,279.45001220703125,38335.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392456769943237,1.0,0.0,0.0,3.776594877243042,3.776620626449585,9.516868999526196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.8466796875,0.0,1696.7073974609375,1895.4371337890625,0.0,2834.668212890625,0.9352110624313354,1.0,0.0,3.0,1.0,0.0
17749140,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8064866065979004,0.3127503097057342,0.2838821411132812,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8609930872917175,0.3853433132171631,0.3670293986797333,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8568496704101562,0.3794705867767334,0.2671369910240173,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8356379270553589,0.3505752980709076,0.3343826234340668,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6957305669784546,0.1984525173902511,0.9070289134979248,284.88946533203125,284.95001220703125,297.3240051269531,295.4623107910156,297.2552490234375,297.2007141113281,284.89276123046875,1.0,0.5047410726547241,0.7253642678260803,0.7253642678260803,1.0,1.0,-2.592465400695801,1.149451494216919,1.4430139064788818,0.5613828897476196,0.8336896300315857,0.8336896300315857,0.0,131.18177795410156,159.0,58838.4609375,0.0,1569.4951171875,1.0,279.4577941894531,283.4508361816406,298.471923828125,302.3184509277344,293.1499938964844,293.1499938964844,279.75,41199.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438255786895752,1.0,0.0,0.0,3.5203182697296143,3.5203418731689453,8.269078648481809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.6865234375,0.0,1431.1414794921875,1895.4371337890625,0.0,2877.4775390625,0.8818054795265198,1.0,0.0,3.0,1.0,0.0
17749200,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8064866065979004,0.3127503097057342,0.2838821411132812,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8609930872917175,0.3853433132171631,0.3670293986797333,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8568496704101562,0.3794705867767334,0.2671369910240173,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8356379270553589,0.3505752980709076,0.3343826234340668,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6957305669784546,0.1984525173902511,0.9070289134979248,284.88946533203125,284.95001220703125,297.3240051269531,295.4623107910156,297.2552490234375,297.2007141113281,284.89276123046875,1.0,0.5047410726547241,0.7253642678260803,0.7253642678260803,1.0,1.0,-2.592465400695801,1.149451494216919,1.4430139064788818,0.5613828897476196,0.8336896300315857,0.8336896300315857,0.0,131.18177795410156,159.0,58838.4609375,0.0,1569.4951171875,1.0,279.4577941894531,283.4508361816406,298.471923828125,302.3184509277344,293.1499938964844,293.1499938964844,279.75,41199.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438255786895752,1.0,0.0,0.0,3.5203182697296143,3.5203418731689453,8.269078648481809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.6865234375,0.0,1431.1414794921875,1895.4371337890625,0.0,2877.4775390625,0.8818054795265198,1.0,0.0,3.0,1.0,0.0
17749260,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7920131087303162,0.3136263489723205,0.2848394513130188,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8467005491256714,0.3869594931602478,0.3687563836574554,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8423341512680054,0.380478948354721,0.2679707407951355,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8222780227661133,0.351911723613739,0.3358632028102875,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6827048063278198,0.1987871974706649,0.9098895788192748,285.0064697265625,284.95001220703125,297.35467529296875,295.4697265625,297.2696228027344,297.2020568847656,285.0055847167969,1.0,0.5128398537635803,0.7235066294670105,0.7235066294670105,1.0,1.0,-2.601905345916748,1.1532865762710571,1.4486188888549805,0.5632476806640625,0.9344531893730164,0.9344531893730164,0.0,141.90866088867188,147.0,58468.41015625,0.0,1630.0601806640625,1.0,279.7414855957031,283.57037353515625,298.4414978027344,302.1830749511719,293.1499938964844,293.1499938964844,279.45001220703125,33506.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340576887130737,1.0,0.0,0.0,3.649924516677856,3.649948120117188,8.889166451808705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.59765625,0.0,1514.430419921875,1895.4371337890625,0.0,2786.25,0.9031957983970642,1.0,0.0,3.0,1.0,0.0
17749320,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7920131087303162,0.3136263489723205,0.2848394513130188,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8467005491256714,0.3869594931602478,0.3687563836574554,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8423341512680054,0.380478948354721,0.2679707407951355,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8222780227661133,0.351911723613739,0.3358632028102875,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6827048063278198,0.1987871974706649,0.9098895788192748,285.0064697265625,284.95001220703125,297.35467529296875,295.4697265625,297.2696228027344,297.2020568847656,285.0055847167969,1.0,0.5128398537635803,0.7235066294670105,0.7235066294670105,1.0,1.0,-2.601905345916748,1.1532865762710571,1.4486188888549805,0.5632476806640625,0.9344531893730164,0.9344531893730164,0.0,141.90866088867188,147.0,58468.41015625,0.0,1630.0601806640625,1.0,279.7414855957031,283.57037353515625,298.4414978027344,302.1830749511719,293.1499938964844,293.1499938964844,279.45001220703125,33506.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340576887130737,1.0,0.0,0.0,3.649924516677856,3.649948120117188,8.889166451808705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.59765625,0.0,1514.430419921875,1895.4371337890625,0.0,2786.25,0.9031957983970642,1.0,0.0,3.0,1.0,0.0
17749380,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.789851188659668,0.313584566116333,0.285094141960144,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8451210856437683,0.387852668762207,0.3698669672012329,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8403151035308838,0.3806474506855011,0.2683089971542358,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8206871747970581,0.3525930345058441,0.3367583155632019,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6807736754417419,0.1987816095352172,0.9107034802436828,284.91094970703125,284.95001220703125,297.3861694335937,295.4779052734375,297.2808837890625,297.1972351074219,284.91375732421875,1.0,0.5141128301620483,0.7216490507125854,0.7216490507125854,1.0,1.0,-2.606015682220459,1.1545391082763672,1.4514766931533811,0.5638743042945862,0.8493824601173401,0.8493824601173401,0.0,143.80992126464844,135.0,59034.9296875,0.0,1644.2574462890625,1.0,279.4577331542969,283.4638061523437,298.49493408203125,302.3446044921875,293.1499938964844,293.1499938964844,279.75,38933.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414345383644104,1.0,0.0,0.0,3.520745277404785,3.520768642425537,8.271085789601784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.19140625,0.0,1415.23779296875,1895.4371337890625,0.0,2855.120849609375,0.8794188499450684,1.0,0.0,3.0,1.0,0.0
17749440,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.789851188659668,0.313584566116333,0.285094141960144,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8451210856437683,0.387852668762207,0.3698669672012329,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8403151035308838,0.3806474506855011,0.2683089971542358,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8206871747970581,0.3525930345058441,0.3367583155632019,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6807736754417419,0.1987816095352172,0.9107034802436828,284.91094970703125,284.95001220703125,297.3861694335937,295.4779052734375,297.2808837890625,297.1972351074219,284.91375732421875,1.0,0.5141128301620483,0.7216490507125854,0.7216490507125854,1.0,1.0,-2.606015682220459,1.1545391082763672,1.4514766931533811,0.5638743042945862,0.8493824601173401,0.8493824601173401,0.0,143.80992126464844,135.0,59034.9296875,0.0,1644.2574462890625,1.0,279.4577331542969,283.4638061523437,298.49493408203125,302.3446044921875,293.1499938964844,293.1499938964844,279.75,38933.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414345383644104,1.0,0.0,0.0,3.520745277404785,3.520768642425537,8.271085789601784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.19140625,0.0,1415.23779296875,1895.4371337890625,0.0,2855.120849609375,0.8794188499450684,1.0,0.0,3.0,1.0,0.0
17749500,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7918760776519775,0.3139229118824005,0.2851319313049316,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8474241495132446,0.3885725438594818,0.3703086972236633,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8423485159873962,0.3810511827468872,0.2683956325054168,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8228225111961365,0.3531820774078369,0.3370924293994903,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.6825222969055176,0.1989233791828155,0.9105985164642334,285.0298767089844,284.95001220703125,297.4022216796875,295.4822692871094,297.2880554199219,297.1972961425781,285.0337829589844,1.0,0.5131821036338806,0.7207202315330505,0.7207202315330505,1.0,1.0,-2.6069681644439697,1.1546531915664673,1.452314853668213,0.563818633556366,0.9345045685768129,0.9345045685768129,0.0,142.3957977294922,135.0,58432.4140625,0.0,1639.3157958984375,1.0,279.6992492675781,283.5927734375,298.4488525390625,302.1485595703125,293.1499938964844,293.1499938964844,279.75,33783.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353310823440552,1.0,0.0,0.0,3.581242799758911,3.581265687942505,8.557773867323704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.5849609375,0.0,1441.739013671875,1895.4371337890625,0.0,2798.1259765625,0.8903116583824158,1.0,0.0,3.0,1.0,0.0
17749560,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7961311340332031,0.3144081532955169,0.2854414880275726,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8518900871276855,0.3894269466400146,0.3709774315357208,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8465338945388794,0.3816045224666595,0.2686798274517059,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8269595503807068,0.3538986444473266,0.3376318216323852,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6861780881881714,0.1991658210754394,0.911030650138855,285.0144348144531,284.95001220703125,297.4184875488281,295.48681640625,297.296142578125,297.19891357421875,285.0119934082031,1.0,0.5116176009178162,0.7198182940483093,0.7198182940483093,1.0,1.0,-2.6096513271331787,1.1555947065353394,1.454056739807129,0.5642261505126953,0.9496757388114928,0.9496757388114928,0.0,139.68116760253906,123.0,58663.4453125,0.0,1631.0125732421875,1.0,279.7420349121094,283.5701904296875,298.4660949707031,302.22088623046875,293.1499938964844,293.1499938964844,279.45001220703125,32766.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336365222930908,1.0,0.0,0.0,3.665220499038696,3.6652441024780273,8.963828008745622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.0908203125,0.0,1525.8712158203125,1895.4371337890625,0.0,2782.323486328125,0.90623140335083,1.0,0.0,3.0,1.0,0.0
17749620,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8066431283950806,0.314368188381195,0.2853690683841705,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8632917404174805,0.3902984857559204,0.3717235326766968,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8572320342063904,0.3817509114742279,0.26874840259552,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8373710513114929,0.354569137096405,0.3381723165512085,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6955263614654541,0.19922836124897,0.9105055332183838,284.9033508300781,284.95001220703125,297.4517517089844,295.4965515136719,297.30841064453125,297.194580078125,284.9064025878906,1.0,0.5068542957305908,0.7180144786834717,0.7180144786834717,1.0,1.0,-2.6105685234069824,1.1553314924240112,1.4552370309829712,0.5639957785606384,0.8524531126022339,0.8524531126022339,0.0,132.6492462158203,111.0,59205.953125,0.0,1601.0068359375,1.0,279.45758056640625,283.451416015625,298.5165100097656,302.3792419433594,293.1499938964844,293.1499938964844,279.75,38929.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416092991828918,1.0,0.0,0.0,3.541234254837036,3.541257619857788,8.367632062800112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.41015625,0.0,1436.76123046875,1895.4371337890625,0.0,2856.754638671875,0.8838258981704712,1.0,0.0,3.0,1.0,0.0
17749680,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8066431283950806,0.314368188381195,0.2853690683841705,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8632917404174805,0.3902984857559204,0.3717235326766968,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8572320342063904,0.3817509114742279,0.26874840259552,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8373710513114929,0.354569137096405,0.3381723165512085,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6955263614654541,0.19922836124897,0.9105055332183838,284.9033508300781,284.95001220703125,297.4517517089844,295.4965515136719,297.30841064453125,297.194580078125,284.9064025878906,1.0,0.5068542957305908,0.7180144786834717,0.7180144786834717,1.0,1.0,-2.6105685234069824,1.1553314924240112,1.4552370309829712,0.5639957785606384,0.8524531126022339,0.8524531126022339,0.0,132.6492462158203,111.0,59205.953125,0.0,1601.0068359375,1.0,279.45758056640625,283.451416015625,298.5165100097656,302.3792419433594,293.1499938964844,293.1499938964844,279.75,38929.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416092991828918,1.0,0.0,0.0,3.541234254837036,3.541257619857788,8.367632062800112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.41015625,0.0,1436.76123046875,1895.4371337890625,0.0,2856.754638671875,0.8838258981704712,1.0,0.0,3.0,1.0,0.0
17749740,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8215712308883667,0.3152550160884857,0.2855624258518219,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8805164694786072,0.3919078707695007,0.3726464807987213,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.873681902885437,0.3827476501464844,0.2689827084541321,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8530662655830383,0.3559127748012543,0.3388632237911224,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.709395706653595,0.1996973603963852,0.9102218151092528,285.01129150390625,284.95001220703125,297.4859619140625,295.5071716308594,297.324951171875,297.19708251953125,285.0087280273437,1.0,0.5007356405258179,0.716210663318634,0.716210663318634,1.0,1.0,-2.6126749515533447,1.15565288066864,1.457021951675415,0.563918948173523,0.952573299407959,0.952573299407959,0.0,123.33977508544922,99.0,58791.81640625,0.0,1562.4852294921875,1.0,279.7424621582031,283.5624389648437,298.4861145019531,302.2499084472656,293.1499938964844,293.1499938964844,279.45001220703125,32855.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336752653121948,1.0,0.0,0.0,3.681116580963135,3.681140184402466,9.041748398885828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.5126953125,0.0,1544.3372802734375,1895.4371337890625,0.0,2782.684814453125,0.9097501635551452,1.0,0.0,3.0,1.0,0.0
17749800,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8215712308883667,0.3152550160884857,0.2855624258518219,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8805164694786072,0.3919078707695007,0.3726464807987213,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.873681902885437,0.3827476501464844,0.2689827084541321,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8530662655830383,0.3559127748012543,0.3388632237911224,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.709395706653595,0.1996973603963852,0.9102218151092528,285.01129150390625,284.95001220703125,297.4859619140625,295.5071716308594,297.324951171875,297.19708251953125,285.0087280273437,1.0,0.5007356405258179,0.716210663318634,0.716210663318634,1.0,1.0,-2.6126749515533447,1.15565288066864,1.457021951675415,0.563918948173523,0.952573299407959,0.952573299407959,0.0,123.33977508544922,99.0,58791.81640625,0.0,1562.4852294921875,1.0,279.7424621582031,283.5624389648437,298.4861145019531,302.2499084472656,293.1499938964844,293.1499938964844,279.45001220703125,32855.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336752653121948,1.0,0.0,0.0,3.681116580963135,3.681140184402466,9.041748398885828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.5126953125,0.0,1544.3372802734375,1895.4371337890625,0.0,2782.684814453125,0.9097501635551452,1.0,0.0,3.0,1.0,0.0
17749860,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8392353057861328,0.3152868449687958,0.2854435443878174,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.902043879032135,0.3928291201591491,0.3733203411102295,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.894416868686676,0.3829513192176819,0.2690030932426452,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8730912804603577,0.3566333651542663,0.3393321931362152,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7251217365264893,0.1998445987701416,0.9095186591148376,284.9010314941406,284.95001220703125,297.52117919921875,295.5186767578125,297.3385314941406,297.193603515625,284.9042358398437,1.0,0.4937959909439087,0.7144924998283386,0.7144924998283386,1.0,1.0,-2.613091230392456,1.1551659107208252,1.4579254388809204,0.5635513663291931,0.8540236353874207,0.8540236353874207,0.0,113.24739074707033,87.0,59327.6953125,0.0,1518.1053466796875,1.0,279.4574584960937,283.4449462890625,298.53778076171875,302.4080810546875,293.1499938964844,293.1499938964844,279.75,39013.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841468095779419,1.0,0.0,0.0,3.5539655685424805,3.5539891719818115,8.427907118857547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8037109375,0.0,1450.8841552734375,1895.4371337890625,0.0,2855.4345703125,0.8867024183273315,1.0,0.0,3.0,1.0,0.0
17749920,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8392353057861328,0.3152868449687958,0.2854435443878174,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.902043879032135,0.3928291201591491,0.3733203411102295,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.894416868686676,0.3829513192176819,0.2690030932426452,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8730912804603577,0.3566333651542663,0.3393321931362152,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7251217365264893,0.1998445987701416,0.9095186591148376,284.9010314941406,284.95001220703125,297.52117919921875,295.5186767578125,297.3385314941406,297.193603515625,284.9042358398437,1.0,0.4937959909439087,0.7144924998283386,0.7144924998283386,1.0,1.0,-2.613091230392456,1.1551659107208252,1.4579254388809204,0.5635513663291931,0.8540236353874207,0.8540236353874207,0.0,113.24739074707033,87.0,59327.6953125,0.0,1518.1053466796875,1.0,279.4574584960937,283.4449462890625,298.53778076171875,302.4080810546875,293.1499938964844,293.1499938964844,279.75,39013.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841468095779419,1.0,0.0,0.0,3.5539655685424805,3.5539891719818115,8.427907118857547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8037109375,0.0,1450.8841552734375,1895.4371337890625,0.0,2855.4345703125,0.8867024183273315,1.0,0.0,3.0,1.0,0.0
17749980,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8638424873352051,0.3162411153316498,0.2856302559375763,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9336077570915222,0.3944939970970154,0.3742229044437408,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9240996837615968,0.3840086460113525,0.2692263722419739,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9005860090255737,0.3580302894115448,0.3400011956691742,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7453136444091797,0.2003886401653289,0.9092451333999634,285.01177978515625,284.95001220703125,297.5574645996094,295.5311584472656,297.3563232421875,297.1968078613281,285.00927734375,1.0,0.4863486588001251,0.7127743363380432,0.7127743363380432,1.0,1.0,-2.6151373386383057,1.1554739475250244,1.4596635103225708,0.5634521245956421,0.9555494785308838,0.9555494785308838,0.0,102.13992309570312,75.0,58908.6015625,0.0,1471.3826904296875,1.0,279.7425537109375,283.5586853027344,298.50946044921875,302.2801818847656,293.1499938964844,293.1499938964844,279.45001220703125,32890.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833396852016449,1.0,0.0,0.0,3.692088127136232,3.6921119689941406,9.095726909436052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.84375,0.0,1556.9664306640625,1895.4371337890625,0.0,2780.08935546875,0.9122544527053832,1.0,0.0,3.0,1.0,0.0
17750040,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8638424873352051,0.3162411153316498,0.2856302559375763,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9336077570915222,0.3944939970970154,0.3742229044437408,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9240996837615968,0.3840086460113525,0.2692263722419739,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9005860090255737,0.3580302894115448,0.3400011956691742,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7453136444091797,0.2003886401653289,0.9092451333999634,285.01177978515625,284.95001220703125,297.5574645996094,295.5311584472656,297.3563232421875,297.1968078613281,285.00927734375,1.0,0.4863486588001251,0.7127743363380432,0.7127743363380432,1.0,1.0,-2.6151373386383057,1.1554739475250244,1.4596635103225708,0.5634521245956421,0.9555494785308838,0.9555494785308838,0.0,102.13992309570312,75.0,58908.6015625,0.0,1471.3826904296875,1.0,279.7425537109375,283.5586853027344,298.50946044921875,302.2801818847656,293.1499938964844,293.1499938964844,279.45001220703125,32890.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833396852016449,1.0,0.0,0.0,3.692088127136232,3.6921119689941406,9.095726909436052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.84375,0.0,1556.9664306640625,1895.4371337890625,0.0,2780.08935546875,0.9122544527053832,1.0,0.0,3.0,1.0,0.0
17750100,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8793814778327942,0.3163633644580841,0.2857517004013061,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9528045654296876,0.3950511813163757,0.3747146129608154,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9432663917541504,0.3842183351516723,0.2693690657615661,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9184154868125916,0.3584819734096527,0.3403763771057129,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.758048415184021,0.2005409151315689,0.9093180894851683,284.8710327148437,284.95001220703125,297.5760192871094,295.53778076171875,297.3641052246094,297.1961669921875,284.8653869628906,1.0,0.4825479090213775,0.7119152545928955,0.7119152545928955,1.0,1.0,-2.616588592529297,1.1558127403259275,1.4607757329940796,0.5635780096054077,0.8605639934539795,0.8605639934539795,0.0,96.45118713378906,75.0,59753.6953125,0.0,1447.9583740234375,1.0,279.4966735839844,283.4012145996094,298.57049560546875,302.5082702636719,293.1499938964844,293.1499938964844,279.45001220703125,37282.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396456241607666,1.0,0.0,0.0,3.664198160171509,3.664222478866577,8.958827493188437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.1982421875,0.0,1558.6566162109375,1895.4371337890625,0.0,2838.40478515625,0.906988561153412,1.0,0.0,3.0,1.0,0.0
17750160,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8959468603134155,0.3163184523582458,0.2855216860771179,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.971258819103241,0.3954530358314514,0.3748986423015594,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9622392654418944,0.3842564225196838,0.2692525386810303,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9384482502937316,0.3587880432605743,0.3404708206653595,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7719336748123169,0.2005945146083831,0.9086344838142396,284.8995361328125,284.95001220703125,297.5948791503906,295.5446472167969,297.3711242675781,297.19384765625,284.9031982421875,1.0,0.4785782396793365,0.7110644578933716,0.7110644578933716,1.0,1.0,-2.615687370300293,1.1550378799438477,1.4606493711471558,0.5630874633789062,0.8556603193283081,0.8556603193283081,0.0,90.99771118164062,78.0,59455.03515625,0.0,1422.4427490234375,1.0,279.4573974609375,283.43963623046875,298.5636901855469,302.442138671875,293.1499938964844,293.1499938964844,279.75,39097.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411394357681274,1.0,0.0,0.0,3.5657761096954346,3.5657997131347656,8.484014983878296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.3037109375,0.0,1464.1075439453125,1895.4371337890625,0.0,2852.362548828125,0.8893051743507385,1.0,0.0,3.0,1.0,0.0
17750220,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9197903871536256,0.3172879517078399,0.2859210073947906,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9924164414405824,0.3971390724182129,0.3760258853435516,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9844911098480223,0.385337233543396,0.2696445286273956,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9640463590621948,0.3602049052715301,0.3413635194301605,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7911524176597595,0.2011706233024597,0.9094902873039246,285.0140075683594,284.95001220703125,297.6334533691406,295.5592041015625,297.3900146484375,297.1972045898437,285.0122985839844,1.0,0.4753372073173523,0.7093628644943237,0.7093628644943237,1.0,1.0,-2.620084762573242,1.1564583778381348,1.4636263847351074,0.5635257959365845,0.9603742957115172,0.9603742957115172,0.0,84.99483489990234,96.0,59081.4453125,0.0,1401.4700927734375,1.0,279.7420654296875,283.556640625,298.5381774902344,302.31817626953125,293.1499938964844,293.1499938964844,279.45001220703125,32914.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331204056739807,1.0,0.0,0.0,3.703590631484986,3.7036147117614746,9.152490179076268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.8271484375,0.0,1570.185791015625,1895.4371337890625,0.0,2777.512451171875,0.9151063561439514,1.0,0.0,3.0,1.0,0.0
17750280,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9197903871536256,0.3172879517078399,0.2859210073947906,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9924164414405824,0.3971390724182129,0.3760258853435516,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9844911098480223,0.385337233543396,0.2696445286273956,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9640463590621948,0.3602049052715301,0.3413635194301605,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7911524176597595,0.2011706233024597,0.9094902873039246,285.0140075683594,284.95001220703125,297.6334533691406,295.5592041015625,297.3900146484375,297.1972045898437,285.0122985839844,1.0,0.4753372073173523,0.7093628644943237,0.7093628644943237,1.0,1.0,-2.620084762573242,1.1564583778381348,1.4636263847351074,0.5635257959365845,0.9603742957115172,0.9603742957115172,0.0,84.99483489990234,96.0,59081.4453125,0.0,1401.4700927734375,1.0,279.7420654296875,283.556640625,298.5381774902344,302.31817626953125,293.1499938964844,293.1499938964844,279.45001220703125,32914.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331204056739807,1.0,0.0,0.0,3.703590631484986,3.7036147117614746,9.152490179076268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.8271484375,0.0,1570.185791015625,1895.4371337890625,0.0,2777.512451171875,0.9151063561439514,1.0,0.0,3.0,1.0,0.0
17750340,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9060366749763488,0.3172867596149444,0.2863142788410187,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.982007622718811,0.3980501890182495,0.3772524893283844,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9727088809013368,0.3855348229408264,0.2700767517089844,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9509653449058532,0.3609144389629364,0.3423839211463928,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7805672883987427,0.2013317197561264,0.9115258455276488,284.9024353027344,284.95001220703125,297.6732482910156,295.5748596191406,297.4055480957031,297.1937255859375,284.90582275390625,1.0,0.4792765378952026,0.7076612710952759,0.7076612710952759,1.0,1.0,-2.626225471496582,1.1586719751358032,1.4675536155700684,0.5645069479942322,0.8629844188690186,0.8629844188690186,0.0,88.69930267333984,114.0,59787.94140625,0.0,1426.1605224609375,1.0,279.4572448730469,283.4344482421875,298.5950622558594,302.490966796875,293.1499938964844,293.1499938964844,279.75,38769.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410682082176208,1.0,0.0,0.0,3.5905916690826416,3.590615749359131,8.602513048572291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.9326171875,0.0,1488.4598388671875,1895.4371337890625,0.0,2851.697021484375,0.8945927619934082,1.0,0.0,3.0,1.0,0.0
17750400,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9060366749763488,0.3172867596149444,0.2863142788410187,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.982007622718811,0.3980501890182495,0.3772524893283844,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9727088809013368,0.3855348229408264,0.2700767517089844,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9509653449058532,0.3609144389629364,0.3423839211463928,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7805672883987427,0.2013317197561264,0.9115258455276488,284.9024353027344,284.95001220703125,297.6732482910156,295.5748596191406,297.4055480957031,297.1937255859375,284.90582275390625,1.0,0.4792765378952026,0.7076612710952759,0.7076612710952759,1.0,1.0,-2.626225471496582,1.1586719751358032,1.4675536155700684,0.5645069479942322,0.8629844188690186,0.8629844188690186,0.0,88.69930267333984,114.0,59787.94140625,0.0,1426.1605224609375,1.0,279.4572448730469,283.4344482421875,298.5950622558594,302.490966796875,293.1499938964844,293.1499938964844,279.75,38769.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410682082176208,1.0,0.0,0.0,3.5905916690826416,3.590615749359131,8.602513048572291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.9326171875,0.0,1488.4598388671875,1895.4371337890625,0.0,2851.697021484375,0.8945927619934082,1.0,0.0,3.0,1.0,0.0
17750460,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8783278465270996,0.3180819451808929,0.2871328592300415,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9537295699119568,0.3996135592460632,0.3788684606552124,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9422069191932678,0.3864851593971252,0.2708240747451782,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9189658164978028,0.3622064292430877,0.3437642157077789,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7574279308319092,0.2017641961574554,0.914649486541748,285.0219421386719,284.95001220703125,297.7143249511719,295.5916748046875,297.4248046875,297.1957702636719,285.01971435546875,1.0,0.4872257113456726,0.7058952450752258,0.7058952450752258,1.0,1.0,-2.635453701019287,1.162337303161621,1.4731165170669556,0.5661163926124573,0.9742454290390016,0.9742454290390016,0.0,97.98189544677734,132.0,59497.8125,0.0,1480.1717529296875,1.0,279.74285888671875,283.5544738769531,298.5722961425781,302.37646484375,293.1499938964844,293.1499938964844,279.45001220703125,32687.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334669470787048,1.0,0.0,0.0,3.73339581489563,3.733420133590698,9.300394481215336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.7685546875,0.0,1602.593994140625,1895.4371337890625,0.0,2780.742431640625,0.9214776754379272,1.0,0.0,3.0,1.0,0.0
17750520,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8783278465270996,0.3180819451808929,0.2871328592300415,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9537295699119568,0.3996135592460632,0.3788684606552124,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9422069191932678,0.3864851593971252,0.2708240747451782,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9189658164978028,0.3622064292430877,0.3437642157077789,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7574279308319092,0.2017641961574554,0.914649486541748,285.0219421386719,284.95001220703125,297.7143249511719,295.5916748046875,297.4248046875,297.1957702636719,285.01971435546875,1.0,0.4872257113456726,0.7058952450752258,0.7058952450752258,1.0,1.0,-2.635453701019287,1.162337303161621,1.4731165170669556,0.5661163926124573,0.9742454290390016,0.9742454290390016,0.0,97.98189544677734,132.0,59497.8125,0.0,1480.1717529296875,1.0,279.74285888671875,283.5544738769531,298.5722961425781,302.37646484375,293.1499938964844,293.1499938964844,279.45001220703125,32687.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334669470787048,1.0,0.0,0.0,3.73339581489563,3.733420133590698,9.300394481215336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.7685546875,0.0,1602.593994140625,1895.4371337890625,0.0,2780.742431640625,0.9214776754379272,1.0,0.0,3.0,1.0,0.0
