time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8475549817085266,0.3178507089614868,0.2876955866813659,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9158931374549866,0.4003425538539886,0.3803190588951111,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9043752551078796,0.3864964842796325,0.2714188992977142,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8849838972091675,0.3627351820468902,0.3450078070163727,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7323386669158936,0.2017230838537216,0.9176236391067504,284.9002685546875,284.95001220703125,297.7567138671875,295.6097106933594,297.4405212402344,297.1905822753906,284.9036560058594,1.0,0.4975312054157257,0.7041292190551758,0.7041292190551758,1.0,1.0,-2.643662452697754,1.1654752492904663,1.4781872034072876,0.5675874352455139,0.8723525404930115,0.8723525404930115,0.0,111.20448303222656,150.0,60310.65234375,0.0,1550.89697265625,1.0,279.4569702148437,283.42156982421875,298.6323547363281,302.5606689453125,293.1499938964844,293.1499938964844,279.75,38563.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419447541236877,1.0,0.0,0.0,3.633270740509033,3.6332950592041016,8.808233928903064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.927734375,0.0,1533.7303466796875,1895.4371337890625,0.0,2859.89013671875,0.9037863612174988,1.0,0.0,3.0,1.0,0.0
17750640,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8475549817085266,0.3178507089614868,0.2876955866813659,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9158931374549866,0.4003425538539886,0.3803190588951111,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9043752551078796,0.3864964842796325,0.2714188992977142,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8849838972091675,0.3627351820468902,0.3450078070163727,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7323386669158936,0.2017230838537216,0.9176236391067504,284.9002685546875,284.95001220703125,297.7567138671875,295.6097106933594,297.4405212402344,297.1905822753906,284.9036560058594,1.0,0.4975312054157257,0.7041292190551758,0.7041292190551758,1.0,1.0,-2.643662452697754,1.1654752492904663,1.4781872034072876,0.5675874352455139,0.8723525404930115,0.8723525404930115,0.0,111.20448303222656,150.0,60310.65234375,0.0,1550.89697265625,1.0,279.4569702148437,283.42156982421875,298.6323547363281,302.5606689453125,293.1499938964844,293.1499938964844,279.75,38563.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419447541236877,1.0,0.0,0.0,3.633270740509033,3.6332950592041016,8.808233928903064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.927734375,0.0,1533.7303466796875,1895.4371337890625,0.0,2859.89013671875,0.9037863612174988,1.0,0.0,3.0,1.0,0.0
17750700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8336805701255798,0.3180670738220215,0.2879431843757629,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8990841507911682,0.4009633064270019,0.3810022473335266,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8882972598075867,0.3868046998977661,0.2716854214668274,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8696721196174622,0.3632282316684723,0.3455883860588074,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7206864953041077,0.2017972767353058,0.9188988208770752,285.0317077636719,284.95001220703125,297.7784423828125,295.6191711425781,297.4498291015625,297.1900634765625,285.0364990234375,1.0,0.5031595230102539,0.7032461762428284,0.7032461762428284,1.0,1.0,-2.6473264694213867,1.166846513748169,1.480480074882507,0.5681260228157043,0.9643940925598145,0.9643940925598145,0.0,118.68980407714844,150.0,59702.58203125,0.0,1589.755126953125,1.0,279.7019348144531,283.5631103515625,298.5893249511719,302.3660583496094,293.1499938964844,293.1499938964844,279.75,33810.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360800743103027,1.0,0.0,0.0,3.688600778579712,3.688624858856201,9.078552238861448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.1298828125,0.0,1559.983642578125,1895.4371337890625,0.0,2805.1142578125,0.9142782688140868,1.0,0.0,3.0,1.0,0.0
17750760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8217746019363403,0.3184526264667511,0.2885390222072601,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8850935697555542,0.4017399251461029,0.3819935023784637,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.87437903881073,0.3872931897640228,0.2722132205963135,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8565671443939209,0.3638714253902435,0.3464531600475311,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7099126577377319,0.2019629478454589,0.920924425125122,285.02545166015625,284.95001220703125,297.8005065917969,295.62896728515625,297.4601745605469,297.1912536621094,285.02349853515625,1.0,0.5091171860694885,0.7022820711135864,0.7022820711135864,1.0,1.0,-2.65333890914917,1.1692922115325928,1.4840468168258667,0.5692387223243713,0.9879661202430724,0.9879661202430724,0.0,126.30034637451172,168.0,59999.05859375,0.0,1632.611572265625,1.0,279.742919921875,283.5477905273437,298.61065673828125,302.4461669921875,293.1499938964844,293.1499938964844,279.45001220703125,32720.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345745205879211,1.0,0.0,0.0,3.771342277526856,3.771366834640503,9.490414072388376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.6435546875,0.0,1647.04736328125,1895.4371337890625,0.0,2791.069580078125,0.9302079677581788,1.0,0.0,3.0,1.0,0.0
17750820,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7973657846450806,0.3180479109287262,0.2890861630439758,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8588261604309082,0.40230393409729,0.3834390640258789,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8484806418418884,0.3871951997280121,0.2728345394134521,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8324472904205322,0.3642826974391937,0.3477246165275574,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6875863075256348,0.201753631234169,0.9238060712814332,284.8966064453125,284.95001220703125,297.845703125,295.6495056152344,297.4765625,297.18511962890625,284.89996337890625,1.0,0.5213578343391418,0.7003538608551025,0.7003538608551025,1.0,1.0,-2.66147780418396,1.1722979545593262,1.4891798496246338,0.570584237575531,0.881639838218689,0.881639838218689,0.0,143.09536743164062,156.0,60863.0546875,0.0,1720.3798828125,1.0,279.4566650390625,283.4068603515625,298.6724548339844,302.6355285644531,293.1499938964844,293.1499938964844,279.75,38489.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430678248405457,1.0,0.0,0.0,3.6797025203704834,3.67972731590271,9.034803838403604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.75,0.0,1585.248046875,1895.4371337890625,0.0,2870.39111328125,0.9139685034751892,1.0,0.0,3.0,1.0,0.0
17750880,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7973657846450806,0.3180479109287262,0.2890861630439758,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8588261604309082,0.40230393409729,0.3834390640258789,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8484806418418884,0.3871951997280121,0.2728345394134521,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8324472904205322,0.3642826974391937,0.3477246165275574,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6875863075256348,0.201753631234169,0.9238060712814332,284.8966064453125,284.95001220703125,297.845703125,295.6495056152344,297.4765625,297.18511962890625,284.89996337890625,1.0,0.5213578343391418,0.7003538608551025,0.7003538608551025,1.0,1.0,-2.66147780418396,1.1722979545593262,1.4891798496246338,0.570584237575531,0.881639838218689,0.881639838218689,0.0,143.09536743164062,156.0,60863.0546875,0.0,1720.3798828125,1.0,279.4566650390625,283.4068603515625,298.6724548339844,302.6355285644531,293.1499938964844,293.1499938964844,279.75,38489.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430678248405457,1.0,0.0,0.0,3.6797025203704834,3.67972731590271,9.034803838403604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.75,0.0,1585.248046875,1895.4371337890625,0.0,2870.39111328125,0.9139685034751892,1.0,0.0,3.0,1.0,0.0
17750940,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7907955646514893,0.3185498714447021,0.2894414067268371,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8525856137275696,0.4035734534263611,0.3845862746238708,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8421222567558289,0.3879749774932861,0.2733061909675598,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8266540169715881,0.3653847873210907,0.3487212359905243,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6816410422325134,0.2018859684467315,0.9246817827224731,285.0245056152344,284.95001220703125,297.89239501953125,295.6714172363281,297.4972839355469,297.185546875,285.02227783203125,1.0,0.5246305465698242,0.6984255909919739,0.6984255909919739,1.0,1.0,-2.6660988330841064,1.1736375093460083,1.492461323738098,0.5709363222122192,0.9980453252792358,0.9980453252792358,0.0,148.2930450439453,144.0,60427.5859375,0.0,1750.736572265625,1.0,279.74346923828125,283.537353515625,298.6521911621094,302.5170593261719,293.1499938964844,293.1499938964844,279.45001220703125,32900.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355245590209961,1.0,0.0,0.0,3.809472560882568,3.809497594833374,9.683290045359172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.439453125,0.0,1693.7305908203125,1895.4371337890625,0.0,2799.93115234375,0.938819706439972,1.0,0.0,3.0,1.0,0.0
17751000,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7907955646514893,0.3185498714447021,0.2894414067268371,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8525856137275696,0.4035734534263611,0.3845862746238708,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8421222567558289,0.3879749774932861,0.2733061909675598,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8266540169715881,0.3653847873210907,0.3487212359905243,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6816410422325134,0.2018859684467315,0.9246817827224731,285.0245056152344,284.95001220703125,297.89239501953125,295.6714172363281,297.4972839355469,297.185546875,285.02227783203125,1.0,0.5246305465698242,0.6984255909919739,0.6984255909919739,1.0,1.0,-2.6660988330841064,1.1736375093460083,1.492461323738098,0.5709363222122192,0.9980453252792358,0.9980453252792358,0.0,148.2930450439453,144.0,60427.5859375,0.0,1750.736572265625,1.0,279.74346923828125,283.537353515625,298.6521911621094,302.5170593261719,293.1499938964844,293.1499938964844,279.45001220703125,32900.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355245590209961,1.0,0.0,0.0,3.809472560882568,3.809497594833374,9.683290045359172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.439453125,0.0,1693.7305908203125,1895.4371337890625,0.0,2799.93115234375,0.938819706439972,1.0,0.0,3.0,1.0,0.0
17751060,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7931960821151733,0.3181851208209991,0.2893107235431671,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8556473851203918,0.4041016697883606,0.3852563798427582,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8447458744049072,0.3879776895046234,0.2734485864639282,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8294829726219177,0.3658718168735504,0.349320501089096,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6837384700775146,0.2016980051994323,0.9240819811820984,284.8886108398437,284.95001220703125,297.9406433105469,295.6947326660156,297.515380859375,297.1803283691406,284.89208984375,1.0,0.5232700109481812,0.6964815258979797,0.6964815258979797,1.0,1.0,-2.666926145553589,1.173137664794922,1.493788480758667,0.5704062581062317,0.8840926289558411,0.8840926289558411,0.0,146.45445251464844,132.0,61162.44140625,0.0,1743.5902099609375,1.0,279.45623779296875,283.3923645019531,298.71514892578125,302.7001953125,293.1499938964844,293.1499938964844,279.75,38821.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434945940971375,1.0,0.0,0.0,3.710668563842773,3.710693836212158,9.187506293528712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.794921875,0.0,1623.177978515625,1895.4371337890625,0.0,2874.3818359375,0.9209218621253968,1.0,0.0,3.0,1.0,0.0
17751120,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7931960821151733,0.3181851208209991,0.2893107235431671,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8556473851203918,0.4041016697883606,0.3852563798427582,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8447458744049072,0.3879776895046234,0.2734485864639282,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8294829726219177,0.3658718168735504,0.349320501089096,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6837384700775146,0.2016980051994323,0.9240819811820984,284.8886108398437,284.95001220703125,297.9406433105469,295.6947326660156,297.515380859375,297.1803283691406,284.89208984375,1.0,0.5232700109481812,0.6964815258979797,0.6964815258979797,1.0,1.0,-2.666926145553589,1.173137664794922,1.493788480758667,0.5704062581062317,0.8840926289558411,0.8840926289558411,0.0,146.45445251464844,132.0,61162.44140625,0.0,1743.5902099609375,1.0,279.45623779296875,283.3923645019531,298.71514892578125,302.7001953125,293.1499938964844,293.1499938964844,279.75,38821.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434945940971375,1.0,0.0,0.0,3.710668563842773,3.710693836212158,9.187506293528712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.794921875,0.0,1623.177978515625,1895.4371337890625,0.0,2874.3818359375,0.9209218621253968,1.0,0.0,3.0,1.0,0.0
17751180,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8022270798683167,0.3188494145870209,0.2893596887588501,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8655120730400085,0.4054497480392456,0.3859992027282715,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8539676070213318,0.388938844203949,0.2737018167972564,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8385329246520996,0.3671320378780365,0.3499992489814758,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6915805339813232,0.2019643932580948,0.9233188033103944,285.0218200683594,284.95001220703125,297.990478515625,295.7194519042969,297.5384521484375,297.1826477050781,285.019775390625,1.0,0.519127368927002,0.6945374608039856,0.6945374608039856,1.0,1.0,-2.6680736541748047,1.1728079319000244,1.4952656030654907,0.5697762370109558,1.0,1.0,0.0,140.1351318359375,120.0,60631.7734375,0.0,1716.538330078125,1.0,279.74365234375,283.5296936035156,298.6969299316406,302.5753479003906,293.1499938964844,293.1499938964844,279.45001220703125,33138.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352401256561279,1.0,0.0,0.0,3.829957485198975,3.82998275756836,9.787711405806476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.625,0.0,1720.2801513671875,1895.4371337890625,0.0,2797.278076171875,0.9436127543449402,1.0,0.0,3.0,1.0,0.0
17751240,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8022270798683167,0.3188494145870209,0.2893596887588501,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8655120730400085,0.4054497480392456,0.3859992027282715,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8539676070213318,0.388938844203949,0.2737018167972564,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8385329246520996,0.3671320378780365,0.3499992489814758,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6915805339813232,0.2019643932580948,0.9233188033103944,285.0218200683594,284.95001220703125,297.990478515625,295.7194519042969,297.5384521484375,297.1826477050781,285.019775390625,1.0,0.519127368927002,0.6945374608039856,0.6945374608039856,1.0,1.0,-2.6680736541748047,1.1728079319000244,1.4952656030654907,0.5697762370109558,1.0,1.0,0.0,140.1351318359375,120.0,60631.7734375,0.0,1716.538330078125,1.0,279.74365234375,283.5296936035156,298.6969299316406,302.5753479003906,293.1499938964844,293.1499938964844,279.45001220703125,33138.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352401256561279,1.0,0.0,0.0,3.829957485198975,3.82998275756836,9.787711405806476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.625,0.0,1720.2801513671875,1895.4371337890625,0.0,2797.278076171875,0.9436127543449402,1.0,0.0,3.0,1.0,0.0
17751300,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8085830211639404,0.3188586831092834,0.2894457280635834,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.872518002986908,0.4058698117733001,0.3864336311817169,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8605920672416687,0.3891312479972839,0.2738833129405975,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8449423909187317,0.3675410449504852,0.3504023551940918,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6972081065177917,0.2020045518875122,0.9231750965118408,284.8740234375,284.95001220703125,298.0159912109375,295.7323608398437,297.5491027832031,297.1819152832031,284.8675842285156,1.0,0.5164656639099121,0.6935654282569885,0.6935654282569885,1.0,1.0,-2.669233560562134,1.1728991270065308,1.496334433555603,0.5696802139282227,0.9031821489334106,0.9031821489334106,0.0,135.9798126220703,120.0,61604.671875,0.0,1699.3184814453125,1.0,279.49420166015625,283.3622741699219,298.76324462890625,302.8143615722656,293.1499938964844,293.1499938964844,279.45001220703125,36722.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841278612613678,1.0,0.0,0.0,3.815527439117432,3.8155534267425537,9.714098041513353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.0263671875,0.0,1730.8955078125,1895.4371337890625,0.0,2853.66357421875,0.9408783316612244,1.0,0.0,3.0,1.0,0.0
17751360,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8146788477897644,0.3186526596546173,0.2891365885734558,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8797353506088257,0.4060828387737274,0.3865100443363189,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8673978447914124,0.3891046047210693,0.2737721502780914,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.851571261882782,0.3677662312984466,0.3504842519760132,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7029244303703308,0.2019310891628265,0.9221789836883544,284.88775634765625,284.95001220703125,298.0419311523437,295.74566650390625,297.5588684082031,297.1791687011719,284.8911437988281,1.0,0.5133875608444214,0.6926730275154114,0.6926730275154114,1.0,1.0,-2.667724370956421,1.1717616319656372,1.4959628582000732,0.5689272284507751,0.8867039680480957,0.8867039680480957,0.0,131.71446228027344,108.0,61353.88671875,0.0,1677.7354736328125,1.0,279.4565734863281,283.38653564453125,298.7634582519531,302.7601928710937,293.1499938964844,293.1499938964844,279.75,38856.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426657319068909,1.0,0.0,0.0,3.7280642986297607,3.7280895709991455,9.273850309909905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.3125,0.0,1643.596435546875,1895.4371337890625,0.0,2866.63134765625,0.9248596429824828,1.0,0.0,3.0,1.0,0.0
17751420,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8310649991035461,0.3194518387317657,0.2891718745231628,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8996279835700989,0.4075219631195068,0.3871902823448181,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8865238428115845,0.3901926279067993,0.2740088105201721,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8701280355453491,0.3691457509994507,0.3511317372322082,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7180221676826477,0.2023346275091171,0.9213459491729736,285.024169921875,284.95001220703125,298.0950927734375,295.7734375,297.5840759277344,297.1828308105469,285.0223083496094,1.0,0.5066755414009094,0.6908881068229675,0.6908881068229675,1.0,1.0,-2.6686384677886963,1.1713708639144895,1.497267484664917,0.5682631731033325,1.0,1.0,0.0,121.57229614257812,96.0,60806.82421875,0.0,1632.9219970703125,1.0,279.7437438964844,283.5274963378906,298.7497253417969,302.6387939453125,293.1499938964844,293.1499938964844,279.45001220703125,33261.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342064619064331,1.0,0.0,0.0,3.842968702316284,3.842994213104248,9.854327345237834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.6494140625,0.0,1737.0701904296875,1895.4371337890625,0.0,2787.6376953125,0.9466044902801514,1.0,0.0,3.0,1.0,0.0
17751480,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8310649991035461,0.3194518387317657,0.2891718745231628,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8996279835700989,0.4075219631195068,0.3871902823448181,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8865238428115845,0.3901926279067993,0.2740088105201721,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8701280355453491,0.3691457509994507,0.3511317372322082,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7180221676826477,0.2023346275091171,0.9213459491729736,285.024169921875,284.95001220703125,298.0950927734375,295.7734375,297.5840759277344,297.1828308105469,285.0223083496094,1.0,0.5066755414009094,0.6908881068229675,0.6908881068229675,1.0,1.0,-2.6686384677886963,1.1713708639144895,1.497267484664917,0.5682631731033325,1.0,1.0,0.0,121.57229614257812,96.0,60806.82421875,0.0,1632.9219970703125,1.0,279.7437438964844,283.5274963378906,298.7497253417969,302.6387939453125,293.1499938964844,293.1499938964844,279.45001220703125,33261.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342064619064331,1.0,0.0,0.0,3.842968702316284,3.842994213104248,9.854327345237834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.6494140625,0.0,1737.0701904296875,1895.4371337890625,0.0,2787.6376953125,0.9466044902801514,1.0,0.0,3.0,1.0,0.0
17751540,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8511275053024292,0.3193533718585968,0.2889626026153564,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9258177280426024,0.4082211852073669,0.3876846432685852,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.91042822599411,0.3904487788677215,0.2740844190120697,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8934147953987122,0.3698656558990478,0.3516189754009247,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7349685430526733,0.2024103552103042,0.9203160405158995,284.8894348144531,284.95001220703125,298.1499938964844,295.8027648925781,297.6064453125,297.18023681640625,284.892333984375,1.0,0.4994098246097564,0.6891032457351685,0.6891032457351685,1.0,1.0,-2.668426752090454,1.1704068183898926,1.498020052909851,0.5674440860748291,0.8916292190551758,0.8916292190551758,0.0,110.95598602294922,84.0,61573.46875,0.0,1584.3287353515625,1.0,279.45684814453125,283.3824157714844,298.8196105957031,302.8290405273437,293.1499938964844,293.1499938964844,279.75,38727.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84150630235672,1.0,0.0,0.0,3.74610447883606,3.746129989624024,9.363820367980223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.5986328125,0.0,1663.68701171875,1895.4371337890625,0.0,2855.791748046875,0.9287816882133484,1.0,0.0,3.0,1.0,0.0
17751600,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8511275053024292,0.3193533718585968,0.2889626026153564,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9258177280426024,0.4082211852073669,0.3876846432685852,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.91042822599411,0.3904487788677215,0.2740844190120697,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8934147953987122,0.3698656558990478,0.3516189754009247,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7349685430526733,0.2024103552103042,0.9203160405158995,284.8894348144531,284.95001220703125,298.1499938964844,295.8027648925781,297.6064453125,297.18023681640625,284.892333984375,1.0,0.4994098246097564,0.6891032457351685,0.6891032457351685,1.0,1.0,-2.668426752090454,1.1704068183898926,1.498020052909851,0.5674440860748291,0.8916292190551758,0.8916292190551758,0.0,110.95598602294922,84.0,61573.46875,0.0,1584.3287353515625,1.0,279.45684814453125,283.3824157714844,298.8196105957031,302.8290405273437,293.1499938964844,293.1499938964844,279.75,38727.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84150630235672,1.0,0.0,0.0,3.74610447883606,3.746129989624024,9.363820367980223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.5986328125,0.0,1663.68701171875,1895.4371337890625,0.0,2855.791748046875,0.9287816882133484,1.0,0.0,3.0,1.0,0.0
17751660,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8792850971221924,0.3202297687530517,0.2890214323997497,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9609947800636292,0.4097119569778442,0.3883635699748993,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9456050992012024,0.3916081488132477,0.2743347287178039,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9265346527099608,0.3713135421276092,0.3522821068763733,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7579463124275208,0.2028975337743759,0.9196409583091736,285.0285339355469,284.95001220703125,298.2059326171875,295.8330078125,297.6331787109375,297.1844787597656,285.027099609375,1.0,0.4917623400688171,0.6873698830604553,0.6873698830604553,1.0,1.0,-2.6695923805236816,1.1701360940933228,1.4994562864303589,0.5668249726295471,1.0,1.0,0.0,99.54451751708984,72.0,61001.9375,0.0,1534.0439453125,1.0,279.74383544921875,283.5272521972656,298.809326171875,302.7110290527344,293.1499938964844,293.1499938964844,279.45001220703125,33462.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833084225654602,1.0,0.0,0.0,3.855156660079956,3.85518217086792,9.916932413034374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.5693359375,0.0,1753.5657958984375,1895.4371337890625,0.0,2777.175048828125,0.9494228363037108,1.0,0.0,3.0,1.0,0.0
17751720,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8792850971221924,0.3202297687530517,0.2890214323997497,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9609947800636292,0.4097119569778442,0.3883635699748993,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9456050992012024,0.3916081488132477,0.2743347287178039,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9265346527099608,0.3713135421276092,0.3522821068763733,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7579463124275208,0.2028975337743759,0.9196409583091736,285.0285339355469,284.95001220703125,298.2059326171875,295.8330078125,297.6331787109375,297.1844787597656,285.027099609375,1.0,0.4917623400688171,0.6873698830604553,0.6873698830604553,1.0,1.0,-2.6695923805236816,1.1701360940933228,1.4994562864303589,0.5668249726295471,1.0,1.0,0.0,99.54451751708984,72.0,61001.9375,0.0,1534.0439453125,1.0,279.74383544921875,283.5272521972656,298.809326171875,302.7110290527344,293.1499938964844,293.1499938964844,279.45001220703125,33462.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833084225654602,1.0,0.0,0.0,3.855156660079956,3.85518217086792,9.916932413034374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.5693359375,0.0,1753.5657958984375,1895.4371337890625,0.0,2777.175048828125,0.9494228363037108,1.0,0.0,3.0,1.0,0.0
17751780,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9171590209007264,0.320196658372879,0.2888523638248443,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9964154362678528,0.4104536473751068,0.3888767957687378,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9844852089881896,0.3919243812561035,0.2744374573230743,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9689893126487732,0.3720890283584595,0.3528009057044983,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7891335487365723,0.2030414342880249,0.9188080430030824,284.88946533203125,284.95001220703125,298.2621765136719,295.8634338378906,297.65631103515625,297.1822814941406,284.8921203613281,1.0,0.483912855386734,0.6856365203857422,0.6856365203857422,1.0,1.0,-2.669748306274414,1.169346570968628,1.500401735305786,0.5660902261734009,0.8965414762496948,0.8965414762496948,0.0,88.19155883789062,90.0,61829.77734375,0.0,1482.597900390625,1.0,279.4568786621094,283.3764343261719,298.8808288574219,302.9066162109375,293.1499938964844,293.1499938964844,279.75,38588.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404710292816162,1.0,0.0,0.0,3.767400741577149,3.7674264907836914,9.470587656323914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3740234375,0.0,1687.7408447265625,1895.4371337890625,0.0,2846.1162109375,0.9333161115646362,1.0,0.0,3.0,1.0,0.0
17751840,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9171590209007264,0.320196658372879,0.2888523638248443,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9964154362678528,0.4104536473751068,0.3888767957687378,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9844852089881896,0.3919243812561035,0.2744374573230743,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9689893126487732,0.3720890283584595,0.3528009057044983,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7891335487365723,0.2030414342880249,0.9188080430030824,284.88946533203125,284.95001220703125,298.2621765136719,295.8634338378906,297.65631103515625,297.1822814941406,284.8921203613281,1.0,0.483912855386734,0.6856365203857422,0.6856365203857422,1.0,1.0,-2.669748306274414,1.169346570968628,1.500401735305786,0.5660902261734009,0.8965414762496948,0.8965414762496948,0.0,88.19155883789062,90.0,61829.77734375,0.0,1482.597900390625,1.0,279.4568786621094,283.3764343261719,298.8808288574219,302.9066162109375,293.1499938964844,293.1499938964844,279.75,38588.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404710292816162,1.0,0.0,0.0,3.767400741577149,3.7674264907836914,9.470587656323914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3740234375,0.0,1687.7408447265625,1895.4371337890625,0.0,2846.1162109375,0.9333161115646362,1.0,0.0,3.0,1.0,0.0
17751900,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9222038984298706,0.3205278515815735,0.2888669073581695,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.411129742860794,0.3885023295879364,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9884835481643676,0.3923969268798828,0.2745576202869415,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9737301468849182,0.3727243840694427,0.3531620502471924,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.793022096157074,0.2032349705696106,0.9189649224281312,285.0306396484375,284.95001220703125,298.2903747558594,295.8786926269531,297.669189453125,297.1833801269531,285.0361328125,1.0,0.4837586283683777,0.684769868850708,0.684769868850708,1.0,1.0,-2.670170545578003,1.1691367626190186,1.5010337829589844,0.5656686425209045,0.9928335547447203,0.9928335547447203,0.0,87.03815460205078,90.0,61076.16796875,0.0,1477.8785400390625,1.0,279.7048645019531,283.5315856933594,298.8442687988281,302.7086486816406,293.1499938964844,293.1499938964844,279.75,34333.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341779112815857,1.0,0.0,0.0,3.806429862976074,3.806455135345459,9.66782977229741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.189453125,0.0,1701.2652587890625,1895.4371337890625,0.0,2787.371337890625,0.9410356879234314,1.0,0.0,3.0,1.0,0.0
17751960,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.919794499874115,0.3210763335227966,0.2893371880054474,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.998509168624878,0.4120222330093384,0.3900126516819,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9866705536842346,0.3930957913398742,0.2750215828418731,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9717997312545776,0.3735515177249908,0.3539174795150757,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.791147768497467,0.2035467624664306,0.9203306436538696,285.03692626953125,284.95001220703125,298.31866455078125,295.8940124511719,297.68328857421875,297.1865539550781,285.03668212890625,1.0,0.4853085577487945,0.683896541595459,0.683896541595459,1.0,1.0,-2.675597906112671,1.171275973320007,1.504321813583374,0.5665244460105896,1.0,1.0,0.0,87.90927124023438,108.0,61285.83984375,0.0,1489.3145751953125,1.0,279.7435302734375,283.5303649902344,298.8712463378906,302.7892761230469,293.1499938964844,293.1499938964844,279.45001220703125,33699.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322428464889526,1.0,0.0,0.0,3.868086576461792,3.868112325668335,9.98356540549139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.8076171875,0.0,1771.364990234375,1895.4371337890625,0.0,2769.333984375,0.9525973796844482,1.0,0.0,3.0,1.0,0.0
17752020,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8937511444091797,0.3209525644779205,0.2898204624652862,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9775580167770386,0.4126695096492767,0.3912613987922668,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9626998901367188,0.3933533430099487,0.2756493091583252,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9456517696380616,0.3742724061012268,0.3551486432552337,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7702131271362305,0.2036139816045761,0.9227904081344604,284.896728515625,284.95001220703125,298.3753662109375,295.9247436523437,297.70611572265625,297.18341064453125,284.8992614746094,1.0,0.4917134344577789,0.6821499466896057,0.6821499466896057,1.0,1.0,-2.6828441619873047,1.1737971305847168,1.5090471506118774,0.567527711391449,0.9098397493362428,0.9098397493362428,0.0,95.4502182006836,126.0,62326.6953125,0.0,1533.7919921875,1.0,279.4566345214844,283.3735656738281,298.94451904296875,302.9988098144531,293.1499938964844,293.1499938964844,279.1499938964844,38112.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400052785873413,1.0,0.0,0.0,3.8007829189300537,3.800808906555176,9.63916477303428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.7998046875,0.0,1723.93896484375,1895.4371337890625,0.0,2841.764404296875,0.9404574036598206,1.0,0.0,3.0,1.0,0.0
17752080,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8937511444091797,0.3209525644779205,0.2898204624652862,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9775580167770386,0.4126695096492767,0.3912613987922668,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9626998901367188,0.3933533430099487,0.2756493091583252,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9456517696380616,0.3742724061012268,0.3551486432552337,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7702131271362305,0.2036139816045761,0.9227904081344604,284.896728515625,284.95001220703125,298.3753662109375,295.9247436523437,297.70611572265625,297.18341064453125,284.8992614746094,1.0,0.4917134344577789,0.6821499466896057,0.6821499466896057,1.0,1.0,-2.6828441619873047,1.1737971305847168,1.5090471506118774,0.567527711391449,0.9098397493362428,0.9098397493362428,0.0,95.4502182006836,126.0,62326.6953125,0.0,1533.7919921875,1.0,279.4566345214844,283.3735656738281,298.94451904296875,302.9988098144531,293.1499938964844,293.1499938964844,279.1499938964844,38112.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400052785873413,1.0,0.0,0.0,3.8007829189300537,3.800808906555176,9.63916477303428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.7998046875,0.0,1723.93896484375,1895.4371337890625,0.0,2841.764404296875,0.9404574036598206,1.0,0.0,3.0,1.0,0.0
17752140,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8606829643249512,0.3205696046352386,0.2898741662502289,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9410744905471802,0.4130284190177917,0.3920398354530334,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9236753582954408,0.393317312002182,0.2759422659873962,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9069592356681824,0.3747093975543976,0.3560092747211456,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.743079423904419,0.2034078985452652,0.9241834878921508,284.8925476074219,284.95001220703125,298.43231201171875,295.9555969238281,297.72760009765625,297.1777648925781,284.8954467773437,1.0,0.5007632970809937,0.6804033517837524,0.6804033517837524,1.0,1.0,-2.6869029998779297,1.1748175621032717,1.5120853185653689,0.5676239132881165,0.8431364893913269,0.8431364893913269,0.0,107.7171630859375,144.0,62552.48828125,0.0,1595.6431884765625,1.0,279.1575927734375,283.3531494140625,298.9606018066406,303.0404357910156,293.1499938964844,293.1499938964844,279.45001220703125,40806.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435620069503784,1.0,0.0,0.0,3.562047243118286,3.5620713233947754,8.466280405627913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.7763671875,0.0,1472.593505859375,1895.4371337890625,0.0,2875.012451171875,0.890570342540741,1.0,0.0,3.0,1.0,0.0
17752200,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8606829643249512,0.3205696046352386,0.2898741662502289,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9410744905471802,0.4130284190177917,0.3920398354530334,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9236753582954408,0.393317312002182,0.2759422659873962,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9069592356681824,0.3747093975543976,0.3560092747211456,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.743079423904419,0.2034078985452652,0.9241834878921508,284.8925476074219,284.95001220703125,298.43231201171875,295.9555969238281,297.72760009765625,297.1777648925781,284.8954467773437,1.0,0.5007632970809937,0.6804033517837524,0.6804033517837524,1.0,1.0,-2.6869029998779297,1.1748175621032717,1.5120853185653689,0.5676239132881165,0.8431364893913269,0.8431364893913269,0.0,107.7171630859375,144.0,62552.48828125,0.0,1595.6431884765625,1.0,279.1575927734375,283.3531494140625,298.9606018066406,303.0404357910156,293.1499938964844,293.1499938964844,279.45001220703125,40806.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435620069503784,1.0,0.0,0.0,3.562047243118286,3.5620713233947754,8.466280405627913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.7763671875,0.0,1472.593505859375,1895.4371337890625,0.0,2875.012451171875,0.890570342540741,1.0,0.0,3.0,1.0,0.0
17752260,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8340323567390442,0.3213634490966797,0.2908808887004852,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9066025018692015,0.4144410490989685,0.3936863541603088,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8914607763290405,0.3944321572780609,0.2769426107406616,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8771865367889404,0.3760844767093658,0.3576459884643554,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7208051085472107,0.20369952917099,0.9275041222572328,285.0140380859375,284.95001220703125,298.4894104003906,295.9865417480469,297.7543029785156,297.18121337890625,285.0123596191406,1.0,0.5116650462150574,0.6784741878509521,0.6784741878509521,1.0,1.0,-2.697243452072144,1.1787022352218628,1.5185410976409912,0.5691084265708923,0.9498565196990968,0.9498565196990968,0.0,121.74314880371094,162.0,62276.44921875,0.0,1674.847900390625,1.0,279.44256591796875,283.4763488769531,298.95782470703125,302.9367370605469,293.1499938964844,293.1499938964844,279.1499938964844,33281.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339802026748657,1.0,0.0,0.0,3.691596508026123,3.691620349884033,9.093304811358394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.0771484375,0.0,1559.37255859375,1895.4371337890625,0.0,2785.52783203125,0.912452518939972,1.0,0.0,3.0,1.0,0.0
17752320,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8340323567390442,0.3213634490966797,0.2908808887004852,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9066025018692015,0.4144410490989685,0.3936863541603088,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8914607763290405,0.3944321572780609,0.2769426107406616,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8771865367889404,0.3760844767093658,0.3576459884643554,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7208051085472107,0.20369952917099,0.9275041222572328,285.0140380859375,284.95001220703125,298.4894104003906,295.9865417480469,297.7543029785156,297.18121337890625,285.0123596191406,1.0,0.5116650462150574,0.6784741878509521,0.6784741878509521,1.0,1.0,-2.697243452072144,1.1787022352218628,1.5185410976409912,0.5691084265708923,0.9498565196990968,0.9498565196990968,0.0,121.74314880371094,162.0,62276.44921875,0.0,1674.847900390625,1.0,279.44256591796875,283.4763488769531,298.95782470703125,302.9367370605469,293.1499938964844,293.1499938964844,279.1499938964844,33281.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339802026748657,1.0,0.0,0.0,3.691596508026123,3.691620349884033,9.093304811358394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.0771484375,0.0,1559.37255859375,1895.4371337890625,0.0,2785.52783203125,0.912452518939972,1.0,0.0,3.0,1.0,0.0
17752380,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8095228672027588,0.3211153149604797,0.2915218770503998,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8780052661895752,0.4150170385837555,0.3950984179973602,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8635168075561523,0.3945929706096649,0.2777163684368133,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8505852222442627,0.3766864240169525,0.3590628802776336,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6982547640800476,0.2035497277975082,0.9304673075675964,284.91461181640625,284.95001220703125,298.5466613769531,296.0175476074219,297.77685546875,297.1773376464844,284.9172668457031,1.0,0.5235114693641663,0.6765450239181519,0.6765450239181519,1.0,1.0,-2.705910444259644,1.1817444562911987,1.5241659879684448,0.570297360420227,0.8653745651245117,0.8653745651245117,0.0,137.9231414794922,180.0,63075.2734375,0.0,1762.094482421875,1.0,279.1573791503906,283.3626708984375,299.03277587890625,303.1358642578125,293.1499938964844,293.1499938964844,279.45001220703125,38413.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84087735414505,1.0,0.0,0.0,3.583596706390381,3.583620309829712,8.569027158955578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.5517578125,0.0,1478.265625,1895.4371337890625,0.0,2849.91357421875,0.8928616046905518,1.0,0.0,3.0,1.0,0.0
