time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8095228672027588,0.3211153149604797,0.2915218770503998,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8780052661895752,0.4150170385837555,0.3950984179973602,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8635168075561523,0.3945929706096649,0.2777163684368133,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8505852222442627,0.3766864240169525,0.3590628802776336,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6982547640800476,0.2035497277975082,0.9304673075675964,284.91461181640625,284.95001220703125,298.5466613769531,296.0175476074219,297.77685546875,297.1773376464844,284.9172668457031,1.0,0.5235114693641663,0.6765450239181519,0.6765450239181519,1.0,1.0,-2.705910444259644,1.1817444562911987,1.5241659879684448,0.570297360420227,0.8653745651245117,0.8653745651245117,0.0,137.9231414794922,180.0,63075.2734375,0.0,1762.094482421875,1.0,279.1573791503906,283.3626708984375,299.03277587890625,303.1358642578125,293.1499938964844,293.1499938964844,279.45001220703125,38413.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84087735414505,1.0,0.0,0.0,3.583596706390381,3.583620309829712,8.569027158955578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.5517578125,0.0,1478.265625,1895.4371337890625,0.0,2849.91357421875,0.8928616046905518,1.0,0.0,3.0,1.0,0.0
17752500,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7976641058921814,0.3213114738464355,0.2918062508106231,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8654855489730835,0.4155600070953369,0.3957567512989044,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8514171838760376,0.3949651718139648,0.2780686914920807,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8391544222831726,0.3772161900997162,0.3597268164157867,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6876534223556519,0.2035755962133407,0.9317375421524048,285.0370788574219,284.95001220703125,298.5753479003906,296.0330505371094,297.789306640625,297.1774597167969,285.0408935546875,1.0,0.5295665860176086,0.6755804419517517,0.6755804419517517,1.0,1.0,-2.7097866535186768,1.1830569505691528,1.526729702949524,0.5706934332847595,0.9547675251960754,0.9547675251960754,0.0,146.41693115234375,180.0,62535.859375,0.0,1807.1063232421875,1.0,279.4008483886719,283.4945678710937,299.0012512207031,302.9555358886719,293.1499938964844,293.1499938964844,279.45001220703125,33587.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350955247879028,1.0,0.0,0.0,3.645522117614746,3.645545721054077,8.867737051332369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.3603515625,0.0,1510.164794921875,1895.4371337890625,0.0,2795.928955078125,0.9044428467750548,1.0,0.0,3.0,1.0,0.0
17752560,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7873162031173706,0.3216396868228912,0.2923963963985443,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.854800820350647,0.4162355661392212,0.3966959416866302,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8411505222320557,0.3954752087593078,0.2786495089530945,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8293802738189697,0.3778632581233978,0.3606430292129516,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6784155368804932,0.2036753296852111,0.9336585998535156,285.02459716796875,284.95001220703125,298.60406494140625,296.048583984375,297.802490234375,297.1788635253906,285.0224914550781,1.0,0.5357750058174133,0.6745686531066895,0.6745686531066895,1.0,1.0,-2.7157304286956787,1.1853082180023191,1.5304222106933594,0.5715960264205933,0.9747258424758912,0.9747258424758912,0.0,154.84555053710938,168.0,62874.98046875,0.0,1855.092041015625,1.0,279.4425964355469,283.4742431640625,299.0302734375,303.0482177734375,293.1499938964844,293.1499938964844,279.1499938964844,32613.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337137699127197,1.0,0.0,0.0,3.7299203872680655,3.729944467544556,9.283086228606408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.421875,0.0,1598.0211181640625,1895.4371337890625,0.0,2783.043701171875,0.9207552671432496,1.0,0.0,3.0,1.0,0.0
17752620,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7805467844009399,0.3211943805217743,0.2924622595310211,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.848360538482666,0.4166217446327209,0.3975234925746918,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8347606062889099,0.3954333662986755,0.2789787054061889,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8234297633171082,0.37827929854393,0.3614763021469116,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6724125742912292,0.2033714056015014,0.9339703917503356,284.9022521972656,284.95001220703125,298.6615600585937,296.07965087890625,297.8241271972656,297.1736145019531,284.90509033203125,1.0,0.5390142202377319,0.6725450754165649,0.6725450754165649,1.0,1.0,-2.7185890674591064,1.1855069398880005,1.5330820083618164,0.5713196396827698,0.8737832903862,0.8737832903862,0.0,160.53262329101562,156.0,63649.953125,0.0,1885.8079833984373,1.0,279.156982421875,283.34014892578125,299.0992126464844,303.2442321777344,293.1499938964844,293.1499938964844,279.45001220703125,38413.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414534330368042,1.0,0.0,0.0,3.63470458984375,3.6347286701202393,8.81518644746393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.765625,0.0,1534.2008056640625,1895.4371337890625,0.0,2855.297607421875,0.9039897918701172,1.0,0.0,3.0,1.0,0.0
17752680,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7805467844009399,0.3211943805217743,0.2924622595310211,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.848360538482666,0.4166217446327209,0.3975234925746918,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8347606062889099,0.3954333662986755,0.2789787054061889,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8234297633171082,0.37827929854393,0.3614763021469116,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6724125742912292,0.2033714056015014,0.9339703917503356,284.9022521972656,284.95001220703125,298.6615600585937,296.07965087890625,297.8241271972656,297.1736145019531,284.90509033203125,1.0,0.5390142202377319,0.6725450754165649,0.6725450754165649,1.0,1.0,-2.7185890674591064,1.1855069398880005,1.5330820083618164,0.5713196396827698,0.8737832903862,0.8737832903862,0.0,160.53262329101562,156.0,63649.953125,0.0,1885.8079833984373,1.0,279.156982421875,283.34014892578125,299.0992126464844,303.2442321777344,293.1499938964844,293.1499938964844,279.45001220703125,38413.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414534330368042,1.0,0.0,0.0,3.63470458984375,3.6347286701202393,8.81518644746393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.765625,0.0,1534.2008056640625,1895.4371337890625,0.0,2855.297607421875,0.9039897918701172,1.0,0.0,3.0,1.0,0.0
17752740,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7833762764930725,0.321758896112442,0.292598694562912,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.851672351360321,0.4178219735622406,0.3983052372932434,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8377262353897095,0.3963122367858886,0.2793144583702087,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8265737295150757,0.3794412910938263,0.3622452318668365,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6746743321418762,0.2034936547279358,0.9334023594856262,285.0166320800781,284.95001220703125,298.7191467285156,296.1107177734375,297.84979248046875,297.1754455566406,285.0142822265625,1.0,0.5376104712486267,0.6705214977264404,0.6705214977264404,1.0,1.0,-2.720331907272339,1.1851975917816162,1.5351343154907229,0.5705553889274597,0.98007470369339,0.98007470369339,0.0,158.33941650390625,144.0,63239.94921875,0.0,1878.3251953125,1.0,279.44317626953125,283.4588623046875,299.0913391113281,303.1376647949219,293.1499938964844,293.1499938964844,279.1499938964844,32936.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340001702308655,1.0,0.0,0.0,3.7664947509765625,3.76651930809021,9.466033361604786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.431640625,0.0,1643.025146484375,1895.4371337890625,0.0,2785.713623046875,0.9290916323661804,1.0,0.0,3.0,1.0,0.0
17752800,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7833762764930725,0.321758896112442,0.292598694562912,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.851672351360321,0.4178219735622406,0.3983052372932434,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8377262353897095,0.3963122367858886,0.2793144583702087,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8265737295150757,0.3794412910938263,0.3622452318668365,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6746743321418762,0.2034936547279358,0.9334023594856262,285.0166320800781,284.95001220703125,298.7191467285156,296.1107177734375,297.84979248046875,297.1754455566406,285.0142822265625,1.0,0.5376104712486267,0.6705214977264404,0.6705214977264404,1.0,1.0,-2.720331907272339,1.1851975917816162,1.5351343154907229,0.5705553889274597,0.98007470369339,0.98007470369339,0.0,158.33941650390625,144.0,63239.94921875,0.0,1878.3251953125,1.0,279.44317626953125,283.4588623046875,299.0913391113281,303.1376647949219,293.1499938964844,293.1499938964844,279.1499938964844,32936.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340001702308655,1.0,0.0,0.0,3.7664947509765625,3.76651930809021,9.466033361604786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.431640625,0.0,1643.025146484375,1895.4371337890625,0.0,2785.713623046875,0.9290916323661804,1.0,0.0,3.0,1.0,0.0
17752860,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7907554507255554,0.3214959502220154,0.2923779487609863,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8598442673683167,0.4183169305324554,0.3987593948841095,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8452704548835754,0.3964028358459472,0.2793842256069183,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8341637253761292,0.3799690902233124,0.3627076148986816,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6810745000839233,0.2033192217350006,0.9320189952850342,284.896484375,284.95001220703125,298.7767944335937,296.1417541503906,297.8722839355469,297.1718139648437,284.8995666503906,1.0,0.5334830284118652,0.6686021089553833,0.6686021089553833,1.0,1.0,-2.7195968627929688,1.183735489845276,1.5358613729476929,0.5693537592887878,0.8754397034645081,0.8754397034645081,0.0,152.30029296875,132.0,63909.41015625,0.0,1849.1971435546875,1.0,279.15679931640625,283.3292236328125,299.1581115722656,303.3216247558594,293.1499938964844,293.1499938964844,279.45001220703125,38731.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410423398017883,1.0,0.0,0.0,3.6585090160369873,3.6585335731506334,8.931029924497125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.8251953125,0.0,1563.1414794921875,1895.4371337890625,0.0,2851.45556640625,0.909530520439148,1.0,0.0,3.0,1.0,0.0
17752920,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7907554507255554,0.3214959502220154,0.2923779487609863,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8598442673683167,0.4183169305324554,0.3987593948841095,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8452704548835754,0.3964028358459472,0.2793842256069183,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8341637253761292,0.3799690902233124,0.3627076148986816,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6810745000839233,0.2033192217350006,0.9320189952850342,284.896484375,284.95001220703125,298.7767944335937,296.1417541503906,297.8722839355469,297.1718139648437,284.8995666503906,1.0,0.5334830284118652,0.6686021089553833,0.6686021089553833,1.0,1.0,-2.7195968627929688,1.183735489845276,1.5358613729476929,0.5693537592887878,0.8754397034645081,0.8754397034645081,0.0,152.30029296875,132.0,63909.41015625,0.0,1849.1971435546875,1.0,279.15679931640625,283.3292236328125,299.1581115722656,303.3216247558594,293.1499938964844,293.1499938964844,279.45001220703125,38731.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410423398017883,1.0,0.0,0.0,3.6585090160369873,3.6585335731506334,8.931029924497125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.8251953125,0.0,1563.1414794921875,1895.4371337890625,0.0,2851.45556640625,0.909530520439148,1.0,0.0,3.0,1.0,0.0
17752980,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8029800653457642,0.3222535848617553,0.2924403250217438,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8731797337532043,0.4196611642837524,0.3994111716747284,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8577690124511719,0.3974431157112121,0.2796374261379242,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8464252352714539,0.3812771141529083,0.3633488416671753,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6916652321815491,0.2036014199256897,0.9309155344963074,285.0159912109375,284.95001220703125,298.83447265625,296.1727600097656,297.8988342285156,297.1753845214844,285.0138244628906,1.0,0.5277745127677917,0.6666826605796814,0.6666826605796814,1.0,1.0,-2.7201967239379883,1.1829127073287964,1.537284016609192,0.5683196783065796,0.9833261370658876,0.9833261370658876,0.0,143.45933532714844,120.0,63448.9140625,0.0,1809.1212158203125,1.0,279.4433288574219,283.4533996582031,299.1512451171875,303.2116394042969,293.1499938964844,293.1499938964844,279.1499938964844,33094.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331453800201416,1.0,0.0,0.0,3.784031867980957,3.784056663513184,9.554387361276897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.1162109375,0.0,1664.9222412109375,1895.4371337890625,0.0,2777.7451171875,0.9331680536270142,1.0,0.0,3.0,1.0,0.0
17753040,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8029800653457642,0.3222535848617553,0.2924403250217438,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8731797337532043,0.4196611642837524,0.3994111716747284,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8577690124511719,0.3974431157112121,0.2796374261379242,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8464252352714539,0.3812771141529083,0.3633488416671753,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6916652321815491,0.2036014199256897,0.9309155344963074,285.0159912109375,284.95001220703125,298.83447265625,296.1727600097656,297.8988342285156,297.1753845214844,285.0138244628906,1.0,0.5277745127677917,0.6666826605796814,0.6666826605796814,1.0,1.0,-2.7201967239379883,1.1829127073287964,1.537284016609192,0.5683196783065796,0.9833261370658876,0.9833261370658876,0.0,143.45933532714844,120.0,63448.9140625,0.0,1809.1212158203125,1.0,279.4433288574219,283.4533996582031,299.1512451171875,303.2116394042969,293.1499938964844,293.1499938964844,279.1499938964844,33094.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331453800201416,1.0,0.0,0.0,3.784031867980957,3.784056663513184,9.554387361276897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.1162109375,0.0,1664.9222412109375,1895.4371337890625,0.0,2777.7451171875,0.9331680536270142,1.0,0.0,3.0,1.0,0.0
17753100,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8103981018066406,0.3222904801368713,0.2925191521644592,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8815017342567444,0.4200584292411804,0.3997950553894043,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8656327128410339,0.3976483941078186,0.2798054218292236,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8541067242622375,0.3816825747489929,0.3637212514877319,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6982564926147461,0.2036358565092086,0.9305977821350098,284.8720092773437,284.95001220703125,298.8633117675781,296.188232421875,297.910888671875,297.1750793457031,284.8663330078125,1.0,0.5246050357818604,0.6657229661941528,0.6657229661941528,1.0,1.0,-2.721025228500366,1.1827261447906494,1.5382990837097168,0.5680099129676819,0.8869981169700623,0.8869981169700623,0.0,138.4884796142578,120.0,64389.52734375,0.0,1787.3118896484375,1.0,279.19464111328125,283.29107666015625,299.2174377441406,303.4536437988281,293.1499938964844,293.1499938964844,279.1499938964844,36946.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388732075691223,1.0,0.0,0.0,3.7639241218566895,3.763949394226074,9.453116263102856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.490234375,0.0,1670.9515380859375,1895.4371337890625,0.0,2831.189208984375,0.929351568222046,1.0,0.0,3.0,1.0,0.0
17753160,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8173513412475586,0.3221388757228851,0.2922243475914001,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8898863792419434,0.4202731847763061,0.3998360633850097,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8735624551773071,0.3976620137691498,0.2796947360038757,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8619179725646973,0.3819250464439392,0.3637843728065491,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.704805850982666,0.2035696506500244,0.9294908046722412,284.8948669433594,284.95001220703125,298.89215087890625,296.20367431640625,297.92193603515625,297.17303466796875,284.8984069824219,1.0,0.5211508274078369,0.6648206114768982,0.6648206114768982,1.0,1.0,-2.7193350791931152,1.181389331817627,1.5379457473754885,0.5670872330665588,0.8776874542236328,0.8776874542236328,0.0,133.59140014648438,108.0,64113.62109375,0.0,1762.0736083984375,1.0,279.1566467285156,283.3232727050781,299.2192077636719,303.3967590332031,293.1499938964844,293.1499938964844,279.45001220703125,38859.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399838209152222,1.0,0.0,0.0,3.674806594848633,3.6748313903808594,9.010777262119518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.5869140625,0.0,1582.482666015625,1895.4371337890625,0.0,2841.564208984375,0.9131714701652528,1.0,0.0,3.0,1.0,0.0
17753220,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8352925181388855,0.3230092227458954,0.2923079431056976,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.912316620349884,0.4217143952846527,0.4004924893379211,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8947611451148987,0.3988037109375,0.2799554467201233,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8827975392341614,0.3833311796188354,0.3644326031208038,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7210388779640198,0.20396688580513,0.928515076637268,285.01806640625,284.95001220703125,298.9498291015625,296.2344665527344,297.9489440917969,297.1774597167969,285.0158996582031,1.0,0.5139725804328918,0.6630159020423889,0.6630159020423889,1.0,1.0,-2.7201366424560547,1.1806933879852295,1.5394433736801147,0.566139817237854,0.9885931611061096,0.9885931611061096,0.0,122.56954956054688,96.0,63655.0859375,0.0,1712.1663818359375,1.0,279.44342041015625,283.450439453125,299.2127685546875,303.2867736816406,293.1499938964844,293.1499938964844,279.1499938964844,33122.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320461511611938,1.0,0.0,0.0,3.799195766448975,3.79922080039978,9.63111574492359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.927734375,0.0,1683.168701171875,1895.4371337890625,0.0,2767.50146484375,0.9366227984428406,1.0,0.0,3.0,1.0,0.0
17753280,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8352925181388855,0.3230092227458954,0.2923079431056976,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.912316620349884,0.4217143952846527,0.4004924893379211,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8947611451148987,0.3988037109375,0.2799554467201233,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8827975392341614,0.3833311796188354,0.3644326031208038,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7210388779640198,0.20396688580513,0.928515076637268,285.01806640625,284.95001220703125,298.9498291015625,296.2344665527344,297.9489440917969,297.1774597167969,285.0158996582031,1.0,0.5139725804328918,0.6630159020423889,0.6630159020423889,1.0,1.0,-2.7201366424560547,1.1806933879852295,1.5394433736801147,0.566139817237854,0.9885931611061096,0.9885931611061096,0.0,122.56954956054688,96.0,63655.0859375,0.0,1712.1663818359375,1.0,279.44342041015625,283.450439453125,299.2127685546875,303.2867736816406,293.1499938964844,293.1499938964844,279.1499938964844,33122.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320461511611938,1.0,0.0,0.0,3.799195766448975,3.79922080039978,9.63111574492359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.927734375,0.0,1683.168701171875,1895.4371337890625,0.0,2767.50146484375,0.9366227984428406,1.0,0.0,3.0,1.0,0.0
17753340,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8569700717926025,0.3229725658893585,0.2921232581138611,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9416374564170836,0.4223985373973846,0.4009423851966858,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9214615225791932,0.3990918397903442,0.280030608177185,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9081947803497314,0.3840469419956207,0.3648905158042907,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7390144467353821,0.2040225118398666,0.927280843257904,284.8949890136719,284.95001220703125,299.0074462890625,296.2651672363281,297.9721984863281,297.17559814453125,284.8981628417969,1.0,0.5064663290977478,0.6612111926078796,0.6612111926078796,1.0,1.0,-2.7196199893951416,1.1793338060379028,1.5402860641479492,0.5650027990341187,0.8822852373123169,0.8822852373123169,0.0,111.46598815917967,84.0,64356.09375,0.0,1659.924072265625,1.0,279.15655517578125,283.31756591796875,299.2806091308594,303.4735717773437,293.1499938964844,293.1499938964844,279.45001220703125,38736.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389006853103638,1.0,0.0,0.0,3.693982124328613,3.694007158279419,9.105061735681376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.8798828125,0.0,1603.3741455078125,1895.4371337890625,0.0,2831.446044921875,0.917390525341034,1.0,0.0,3.0,1.0,0.0
17753400,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8569700717926025,0.3229725658893585,0.2921232581138611,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9416374564170836,0.4223985373973846,0.4009423851966858,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9214615225791932,0.3990918397903442,0.280030608177185,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9081947803497314,0.3840469419956207,0.3648905158042907,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7390144467353821,0.2040225118398666,0.927280843257904,284.8949890136719,284.95001220703125,299.0074462890625,296.2651672363281,297.9721984863281,297.17559814453125,284.8981628417969,1.0,0.5064663290977478,0.6612111926078796,0.6612111926078796,1.0,1.0,-2.7196199893951416,1.1793338060379028,1.5402860641479492,0.5650027990341187,0.8822852373123169,0.8822852373123169,0.0,111.46598815917967,84.0,64356.09375,0.0,1659.924072265625,1.0,279.15655517578125,283.31756591796875,299.2806091308594,303.4735717773437,293.1499938964844,293.1499938964844,279.45001220703125,38736.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389006853103638,1.0,0.0,0.0,3.693982124328613,3.694007158279419,9.105061735681376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.8798828125,0.0,1603.3741455078125,1895.4371337890625,0.0,2831.446044921875,0.917390525341034,1.0,0.0,3.0,1.0,0.0
17753460,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8872895240783691,0.3239070773124695,0.2922376692295074,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.976571261882782,0.4239077270030975,0.40163254737854,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9584589004516602,0.4002912044525146,0.2803102433681488,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9454537630081176,0.3855098783969879,0.3655637502670288,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7636886239051819,0.2044867724180221,0.9264859557151794,285.0200500488281,284.95001220703125,299.06500244140625,296.29571533203125,297.999267578125,297.18035888671875,285.0179443359375,1.0,0.498733639717102,0.65944504737854,0.65944504737854,1.0,1.0,-2.720769166946411,1.1787890195846558,1.541980266571045,0.5641359686851501,0.9948878884315492,0.9948878884315492,0.0,99.73535919189452,87.0,63881.90234375,0.0,1607.192626953125,1.0,279.4435729980469,283.4471130371094,299.2742614746094,303.3633728027344,293.1499938964844,293.1499938964844,279.1499938964844,33137.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310306668281555,1.0,0.0,0.0,3.816030502319336,3.8160555362701416,9.716658269098843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.15234375,0.0,1703.4569091796875,1895.4371337890625,0.0,2758.04248046875,0.940446138381958,1.0,0.0,3.0,1.0,0.0
17753520,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8872895240783691,0.3239070773124695,0.2922376692295074,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.976571261882782,0.4239077270030975,0.40163254737854,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9584589004516602,0.4002912044525146,0.2803102433681488,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9454537630081176,0.3855098783969879,0.3655637502670288,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7636886239051819,0.2044867724180221,0.9264859557151794,285.0200500488281,284.95001220703125,299.06500244140625,296.29571533203125,297.999267578125,297.18035888671875,285.0179443359375,1.0,0.498733639717102,0.65944504737854,0.65944504737854,1.0,1.0,-2.720769166946411,1.1787890195846558,1.541980266571045,0.5641359686851501,0.9948878884315492,0.9948878884315492,0.0,99.73535919189452,87.0,63881.90234375,0.0,1607.192626953125,1.0,279.4435729980469,283.4471130371094,299.2742614746094,303.3633728027344,293.1499938964844,293.1499938964844,279.1499938964844,33137.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310306668281555,1.0,0.0,0.0,3.816030502319336,3.8160555362701416,9.716658269098843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.15234375,0.0,1703.4569091796875,1895.4371337890625,0.0,2758.04248046875,0.940446138381958,1.0,0.0,3.0,1.0,0.0
17753580,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9055699110031128,0.3238992393016815,0.2922960221767425,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9934262633323668,0.4246385395526886,0.4023496508598327,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9775673747062684,0.4006084501743316,0.2805725038051605,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9662367701530457,0.3862554728984833,0.3662741482257843,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7790141105651855,0.2045810222625732,0.9264851808547974,284.8949279785156,284.95001220703125,299.1224975585937,296.3261108398437,298.0224304199219,297.1784973144531,284.8981628417969,1.0,0.4955489635467529,0.6576788425445557,0.6576788425445557,1.0,1.0,-2.722873449325561,1.178650975227356,1.5442224740982056,0.5636103749275208,0.8880071043968201,0.8880071043968201,0.0,94.08902740478516,105.0,64656.75390625,0.0,1584.0057373046875,1.0,279.15643310546875,283.31121826171875,299.3421325683594,303.5538635253906,293.1499938964844,293.1499938964844,279.45001220703125,38623.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379785418510437,1.0,0.0,0.0,3.716705560684204,3.716730833053589,9.217425258611912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.2001953125,0.0,1628.640380859375,1895.4371337890625,0.0,2822.83447265625,0.9223455786705016,1.0,0.0,3.0,1.0,0.0
17753640,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9055699110031128,0.3238992393016815,0.2922960221767425,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9934262633323668,0.4246385395526886,0.4023496508598327,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9775673747062684,0.4006084501743316,0.2805725038051605,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9662367701530457,0.3862554728984833,0.3662741482257843,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7790141105651855,0.2045810222625732,0.9264851808547974,284.8949279785156,284.95001220703125,299.1224975585937,296.3261108398437,298.0224304199219,297.1784973144531,284.8981628417969,1.0,0.4955489635467529,0.6576788425445557,0.6576788425445557,1.0,1.0,-2.722873449325561,1.178650975227356,1.5442224740982056,0.5636103749275208,0.8880071043968201,0.8880071043968201,0.0,94.08902740478516,105.0,64656.75390625,0.0,1584.0057373046875,1.0,279.15643310546875,283.31121826171875,299.3421325683594,303.5538635253906,293.1499938964844,293.1499938964844,279.45001220703125,38623.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379785418510437,1.0,0.0,0.0,3.716705560684204,3.716730833053589,9.217425258611912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.2001953125,0.0,1628.640380859375,1895.4371337890625,0.0,2822.83447265625,0.9223455786705016,1.0,0.0,3.0,1.0,0.0
17753700,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9026960730552672,0.3242506086826324,0.2924091219902038,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9912734627723694,0.425301045179367,0.4027929902076721,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9749200344085692,0.4010987877845764,0.2807650566101074,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.963539183139801,0.3868944644927978,0.3667168319225311,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7766317129135132,0.2047483623027801,0.9269234538078308,285.0309753417969,284.95001220703125,299.15118408203125,296.3412170410156,298.0352783203125,297.1797180175781,285.03564453125,1.0,0.4968209564685821,0.6567957997322083,0.6567957997322083,1.0,1.0,-2.7248244285583496,1.1790143251419067,1.5458102226257324,0.5634630918502808,0.9822123050689696,0.9822123050689696,0.0,95.02961730957033,105.0,63983.9453125,0.0,1591.1680908203125,1.0,279.4037475585937,283.45855712890625,299.3085021972656,303.36041259765625,293.1499938964844,293.1499938964844,279.45001220703125,34111.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319944143295288,1.0,0.0,0.0,3.764558076858521,3.764582872390747,9.45630063142744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.3974609375,0.0,1649.823974609375,1895.4371337890625,0.0,2767.01953125,0.9314606189727784,1.0,0.0,3.0,1.0,0.0
17753760,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8953991532325745,0.3247819542884826,0.2929456532001495,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9849885106086732,0.4261474311351776,0.4036430418491363,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9675357937812804,0.4017769694328308,0.2812787592411041,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9557406902313232,0.3876940608024597,0.3675304353237152,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7704067826271057,0.2050102949142456,0.9284458756446838,285.0276794433594,284.95001220703125,299.1798400878906,296.3562927246094,298.049072265625,297.1826477050781,285.02618408203125,1.0,0.4994321763515472,0.6558853983879089,0.6558853983879089,1.0,1.0,-2.729912042617798,1.1808148622512815,1.5490972995758057,0.5641030669212341,1.0,1.0,0.0,97.64153289794922,123.0,64261.37109375,0.0,1610.6192626953125,1.0,279.4435119628906,283.4472351074219,299.3362731933594,303.4480285644531,293.1499938964844,293.1499938964844,279.1499938964844,33159.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304051756858826,1.0,0.0,0.0,3.837786912918091,3.837812185287476,9.827770099946065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.5166015625,0.0,1729.9556884765625,1895.4371337890625,0.0,2752.217529296875,0.9454333782196044,1.0,0.0,3.0,1.0,0.0
17753820,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8690215349197388,0.3246166706085205,0.2934653460979461,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9582112431526184,0.4268002212047577,0.4049150347709656,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9374573826789856,0.4019744098186493,0.2819239795207977,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.924987018108368,0.388329803943634,0.3687672019004822,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7487112879753113,0.204969510436058,0.9308316111564636,284.8973693847656,284.95001220703125,299.237060546875,296.3862609863281,298.0713195800781,297.17938232421875,284.9000549316406,1.0,0.5072201490402222,0.6540646553039551,0.6540646553039551,1.0,1.0,-2.7372004985809326,1.1830202341079712,1.554180145263672,0.5647961497306824,0.9001463651657104,0.9001463651657104,0.0,107.5232925415039,141.0,65216.83203125,0.0,1667.25390625,1.0,279.1568298339844,283.3022155761719,299.4044189453125,303.65069580078125,293.1499938964844,293.1499938964844,279.45001220703125,38220.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377913236618042,1.0,0.0,0.0,3.7578511238098153,3.757876396179199,9.422635685041314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.4541015625,0.0,1673.607177734375,1895.4371337890625,0.0,2821.086669921875,0.9310821294784546,1.0,0.0,3.0,1.0,0.0
17753880,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8690215349197388,0.3246166706085205,0.2934653460979461,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9582112431526184,0.4268002212047577,0.4049150347709656,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9374573826789856,0.4019744098186493,0.2819239795207977,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.924987018108368,0.388329803943634,0.3687672019004822,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7487112879753113,0.204969510436058,0.9308316111564636,284.8973693847656,284.95001220703125,299.237060546875,296.3862609863281,298.0713195800781,297.17938232421875,284.9000549316406,1.0,0.5072201490402222,0.6540646553039551,0.6540646553039551,1.0,1.0,-2.7372004985809326,1.1830202341079712,1.554180145263672,0.5647961497306824,0.9001463651657104,0.9001463651657104,0.0,107.5232925415039,141.0,65216.83203125,0.0,1667.25390625,1.0,279.1568298339844,283.3022155761719,299.4044189453125,303.65069580078125,293.1499938964844,293.1499938964844,279.45001220703125,38220.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377913236618042,1.0,0.0,0.0,3.7578511238098153,3.757876396179199,9.422635685041314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.4541015625,0.0,1673.607177734375,1895.4371337890625,0.0,2821.086669921875,0.9310821294784546,1.0,0.0,3.0,1.0,0.0
17753940,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8423559665679932,0.325298398733139,0.294285237789154,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.924627721309662,0.4282248318195343,0.4064846932888031,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9040744304656982,0.4029660522937774,0.28278449177742,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.893707811832428,0.3896008431911468,0.3702429234981537,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7268146872520447,0.2052140086889267,0.9337397813796996,285.0394592285156,284.95001220703125,299.2940979003906,296.416015625,298.09686279296875,297.181884765625,285.0390930175781,1.0,0.5172333121299744,0.652243971824646,0.652243971824646,1.0,1.0,-2.746366739273072,1.1861101388931274,1.5602564811706543,0.5657587647438049,1.0,1.0,0.0,120.59217071533205,159.0,64761.3046875,0.0,1741.912109375,1.0,279.443603515625,283.4495849609375,299.39801025390625,303.5435485839844,293.1499938964844,293.1499938964844,279.1499938964844,33642.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306851983070374,1.0,0.0,0.0,3.864080905914306,3.8641066551208496,9.962898275261978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.4775390625,0.0,1765.9676513671875,1895.4371337890625,0.0,2754.825439453125,0.9516226053237916,1.0,0.0,3.0,1.0,0.0
17754000,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8423559665679932,0.325298398733139,0.294285237789154,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.924627721309662,0.4282248318195343,0.4064846932888031,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9040744304656982,0.4029660522937774,0.28278449177742,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.893707811832428,0.3896008431911468,0.3702429234981537,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7268146872520447,0.2052140086889267,0.9337397813796996,285.0394592285156,284.95001220703125,299.2940979003906,296.416015625,298.09686279296875,297.181884765625,285.0390930175781,1.0,0.5172333121299744,0.652243971824646,0.652243971824646,1.0,1.0,-2.746366739273072,1.1861101388931274,1.5602564811706543,0.5657587647438049,1.0,1.0,0.0,120.59217071533205,159.0,64761.3046875,0.0,1741.912109375,1.0,279.443603515625,283.4495849609375,299.39801025390625,303.5435485839844,293.1499938964844,293.1499938964844,279.1499938964844,33642.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306851983070374,1.0,0.0,0.0,3.864080905914306,3.8641066551208496,9.962898275261978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.4775390625,0.0,1765.9676513671875,1895.4371337890625,0.0,2754.825439453125,0.9516226053237916,1.0,0.0,3.0,1.0,0.0
17754060,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8177179098129272,0.3249419629573822,0.2948611378669739,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8937416672706604,0.4288787245750427,0.4079785645008087,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8752915859222412,0.402963787317276,0.2834720909595489,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.865798830986023,0.3900418877601623,0.3715395927429199,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7047828435897827,0.2050096988677978,0.9364609122276306,284.8993530273437,284.95001220703125,299.3509521484375,296.4454650878906,298.1180725097656,297.1773681640625,284.9017028808594,1.0,0.528501570224762,0.6502277851104736,0.6502277851104736,1.0,1.0,-2.7545166015625,1.1885416507720947,1.5659748315811155,0.5664870738983154,0.9129846096038818,0.9129846096038818,0.0,136.15713500976562,177.0,65839.1796875,0.0,1827.223388671875,1.0,279.1566467285156,283.2918395996094,299.4649658203125,303.75146484375,293.1499938964844,293.1499938964844,278.8500061035156,37908.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382288813591003,1.0,0.0,0.0,3.803410768508911,3.803436517715454,9.652497965362272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.3544921875,0.0,1725.51806640625,1895.4371337890625,0.0,2825.171875,0.9409255981445312,1.0,0.0,3.0,1.0,0.0
17754120,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8177179098129272,0.3249419629573822,0.2948611378669739,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8937416672706604,0.4288787245750427,0.4079785645008087,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8752915859222412,0.402963787317276,0.2834720909595489,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.865798830986023,0.3900418877601623,0.3715395927429199,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7047828435897827,0.2050096988677978,0.9364609122276306,284.8993530273437,284.95001220703125,299.3509521484375,296.4454650878906,298.1180725097656,297.1773681640625,284.9017028808594,1.0,0.528501570224762,0.6502277851104736,0.6502277851104736,1.0,1.0,-2.7545166015625,1.1885416507720947,1.5659748315811155,0.5664870738983154,0.9129846096038818,0.9129846096038818,0.0,136.15713500976562,177.0,65839.1796875,0.0,1827.223388671875,1.0,279.1566467285156,283.2918395996094,299.4649658203125,303.75146484375,293.1499938964844,293.1499938964844,278.8500061035156,37908.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382288813591003,1.0,0.0,0.0,3.803410768508911,3.803436517715454,9.652497965362272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.3544921875,0.0,1725.51806640625,1895.4371337890625,0.0,2825.171875,0.9409255981445312,1.0,0.0,3.0,1.0,0.0
17754180,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7935773730278015,0.3243549764156341,0.2949076294898987,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8676190376281738,0.4293096661567688,0.4089999496936798,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8499449491500854,0.4026878476142883,0.283735066652298,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8415126204490662,0.3902059495449066,0.3723313212394714,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6829701066017151,0.2045693695545196,0.937674880027771,284.8945007324219,284.95001220703125,299.4075927734375,296.47467041015625,298.137939453125,297.1708984375,284.8968811035156,1.0,0.5400771498680115,0.6482115983963013,0.6482115983963013,1.0,1.0,-2.7585256099700928,1.1890215873718262,1.5695041418075562,0.566116213798523,0.8477194309234619,0.8477194309234619,0.0,153.33766174316406,165.0,66061.2890625,0.0,1914.1702880859373,1.0,278.8575439453125,283.26910400390625,299.4789428710937,303.7910461425781,293.1499938964844,293.1499938964844,279.1499938964844,40484.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414686918258667,1.0,0.0,0.0,3.578033208847046,3.578057289123535,8.542441491954378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.595703125,0.0,1487.454833984375,1895.4371337890625,0.0,2855.4404296875,0.893753707408905,1.0,0.0,3.0,1.0,0.0
17754240,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7935773730278015,0.3243549764156341,0.2949076294898987,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8676190376281738,0.4293096661567688,0.4089999496936798,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8499449491500854,0.4026878476142883,0.283735066652298,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8415126204490662,0.3902059495449066,0.3723313212394714,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6829701066017151,0.2045693695545196,0.937674880027771,284.8945007324219,284.95001220703125,299.4075927734375,296.47467041015625,298.137939453125,297.1708984375,284.8968811035156,1.0,0.5400771498680115,0.6482115983963013,0.6482115983963013,1.0,1.0,-2.7585256099700928,1.1890215873718262,1.5695041418075562,0.566116213798523,0.8477194309234619,0.8477194309234619,0.0,153.33766174316406,165.0,66061.2890625,0.0,1914.1702880859373,1.0,278.8575439453125,283.26910400390625,299.4789428710937,303.7910461425781,293.1499938964844,293.1499938964844,279.1499938964844,40484.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414686918258667,1.0,0.0,0.0,3.578033208847046,3.578057289123535,8.542441491954378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.595703125,0.0,1487.454833984375,1895.4371337890625,0.0,2855.4404296875,0.893753707408905,1.0,0.0,3.0,1.0,0.0
