time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7889524102210999,0.3246208429336548,0.2950581908226013,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8629885911941528,0.4300240874290466,0.4096016585826874,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8453847169876099,0.4030838310718536,0.28394815325737,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8371927738189697,0.3907256722450256,0.3727732598781585,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6787825226783752,0.2045777887105941,0.9378988742828368,285.021728515625,284.95001220703125,299.4358215332031,296.4891357421875,298.1501159667969,297.1717224121094,285.0251159667969,1.0,0.5421738624572754,0.6472035050392151,0.6472035050392151,1.0,1.0,-2.7604856491088867,1.1892294883728027,1.571256160736084,0.565917432308197,0.9343579411506652,0.9343579411506652,0.0,157.1111297607422,165.0,65434.0703125,0.0,1934.9974365234373,1.0,279.1004333496094,283.4065856933594,299.4471435546875,303.5947265625,293.1499938964844,293.1499938964844,279.1499938964844,34655.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346512317657471,1.0,0.0,0.0,3.627049684524536,3.627073287963867,8.778094979788875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.5859375,0.0,1497.78662109375,1895.4371337890625,0.0,2791.784912109375,0.901383101940155,1.0,0.0,3.0,1.0,0.0
17754360,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7883170247077942,0.3250208497047424,0.2954343557357788,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.862522304058075,0.430887907743454,0.4104184806346893,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8447726964950562,0.4036219120025635,0.2843315601348877,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8366807103157043,0.3913790881633758,0.3733964264392853,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6780409216880798,0.2046851366758346,0.938407063484192,285.0081787109375,284.95001220703125,299.4639892578125,296.5035400390625,298.16314697265625,297.1740417480469,285.006591796875,1.0,0.5429919958114624,0.646222710609436,0.646222710609436,1.0,1.0,-2.7637393474578857,1.19005024433136,1.5736892223358154,0.5660480856895447,0.9480316638946532,0.9480316638946532,0.0,158.01138305664062,153.0,65676.71875,0.0,1944.358154296875,1.0,279.1424255371094,283.3878479003906,299.47723388671875,303.68292236328125,293.1499938964844,293.1499938964844,278.8500061035156,33494.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832587480545044,1.0,0.0,0.0,3.6989262104034415,3.698950290679932,9.129450404543604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.267578125,0.0,1569.2908935546875,1895.4371337890625,0.0,2772.545654296875,0.9143707156181335,1.0,0.0,3.0,1.0,0.0
17754420,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7911376357078552,0.3248042464256286,0.2953799366950989,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8662113547325134,0.4317448735237121,0.4113413095474243,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8478020429611206,0.4037234187126159,0.2845059633255005,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8398743271827698,0.3918790519237518,0.3739708065986633,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6803938746452332,0.2045006453990936,0.9376223087310792,284.9127502441406,284.95001220703125,299.5201416015625,296.5321044921875,298.1846923828125,297.1713562011719,284.91485595703125,1.0,0.5414649248123169,0.6442610621452332,0.6442610621452332,1.0,1.0,-2.7647480964660645,1.1890950202941897,1.5756529569625854,0.5650730729103088,0.8630834817886353,0.8630834817886353,0.0,155.78990173339844,141.0,66277.8359375,0.0,1935.4764404296875,1.0,278.8573913574219,283.2797546386719,299.5433349609375,303.8632507324219,293.1499938964844,293.1499938964844,279.1499938964844,38574.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385196328163147,1.0,0.0,0.0,3.581220388412476,3.5812442302703857,8.557667570130434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.55078125,0.0,1476.886962890625,1895.4371337890625,0.0,2827.886962890625,0.8924880623817444,1.0,0.0,3.0,1.0,0.0
17754480,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7911376357078552,0.3248042464256286,0.2953799366950989,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8662113547325134,0.4317448735237121,0.4113413095474243,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8478020429611206,0.4037234187126159,0.2845059633255005,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8398743271827698,0.3918790519237518,0.3739708065986633,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6803938746452332,0.2045006453990936,0.9376223087310792,284.9127502441406,284.95001220703125,299.5201416015625,296.5321044921875,298.1846923828125,297.1713562011719,284.91485595703125,1.0,0.5414649248123169,0.6442610621452332,0.6442610621452332,1.0,1.0,-2.7647480964660645,1.1890950202941897,1.5756529569625854,0.5650730729103088,0.8630834817886353,0.8630834817886353,0.0,155.78990173339844,141.0,66277.8359375,0.0,1935.4764404296875,1.0,278.8573913574219,283.2797546386719,299.5433349609375,303.8632507324219,293.1499938964844,293.1499938964844,279.1499938964844,38574.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385196328163147,1.0,0.0,0.0,3.581220388412476,3.5812442302703857,8.557667570130434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.55078125,0.0,1476.886962890625,1895.4371337890625,0.0,2827.886962890625,0.8924880623817444,1.0,0.0,3.0,1.0,0.0
17754540,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8001835346221924,0.3254935145378113,0.295511782169342,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8765432834625244,0.433389663696289,0.4123993515968323,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.857109785079956,0.4046775698661804,0.2847974300384521,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.849133312702179,0.3930879831314087,0.3746388256549835,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6881488561630249,0.2047387808561325,0.9368247985839844,285.0123291015625,284.95001220703125,299.57598876953125,296.560302734375,298.2098999023437,297.17529296875,285.0099182128906,1.0,0.5373269319534302,0.642299473285675,0.642299473285675,1.0,1.0,-2.766367197036743,1.188424587249756,1.5779426097869873,0.5640894770622253,0.9609681367874146,0.9609681367874146,0.0,149.1518096923828,129.0,65911.6953125,0.0,1906.7244873046875,1.0,279.14276123046875,283.3849792480469,299.54052734375,303.7637634277344,293.1499938964844,293.1499938964844,278.8500061035156,32996.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311851024627686,1.0,0.0,0.0,3.715916395187378,3.715940475463867,9.213511020789156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.572265625,0.0,1584.8685302734375,1895.4371337890625,0.0,2759.480712890625,0.9176788330078124,1.0,0.0,3.0,1.0,0.0
17754600,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8001835346221924,0.3254935145378113,0.295511782169342,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8765432834625244,0.433389663696289,0.4123993515968323,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.857109785079956,0.4046775698661804,0.2847974300384521,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.849133312702179,0.3930879831314087,0.3746388256549835,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6881488561630249,0.2047387808561325,0.9368247985839844,285.0123291015625,284.95001220703125,299.57598876953125,296.560302734375,298.2098999023437,297.17529296875,285.0099182128906,1.0,0.5373269319534302,0.642299473285675,0.642299473285675,1.0,1.0,-2.766367197036743,1.188424587249756,1.5779426097869873,0.5640894770622253,0.9609681367874146,0.9609681367874146,0.0,149.1518096923828,129.0,65911.6953125,0.0,1906.7244873046875,1.0,279.14276123046875,283.3849792480469,299.54052734375,303.7637634277344,293.1499938964844,293.1499938964844,278.8500061035156,32996.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311851024627686,1.0,0.0,0.0,3.715916395187378,3.715940475463867,9.213511020789156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.572265625,0.0,1584.8685302734375,1895.4371337890625,0.0,2759.480712890625,0.9176788330078124,1.0,0.0,3.0,1.0,0.0
17754660,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8121483325958252,0.3252951502799988,0.2952447831630707,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8906245827674866,0.434277594089508,0.4131110608577728,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8699938058853149,0.4047854840755462,0.2847987711429596,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8619421124458313,0.3936006426811218,0.3749865591526031,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6988617777824402,0.2046558260917663,0.9353601932525636,284.9058532714844,284.95001220703125,299.63153076171875,296.5881042480469,298.231201171875,297.1729431152344,284.90826416015625,1.0,0.5316440463066101,0.6404252648353577,0.6404252648353577,1.0,1.0,-2.7655680179595947,1.18664813041687,1.578919768333435,0.5626766681671143,0.8668221831321716,0.8668221831321716,0.0,140.6007537841797,117.0,66514.9765625,0.0,1865.15771484375,1.0,278.8572082519531,283.2680053710937,299.6019897460937,303.9399719238281,293.1499938964844,293.1499938964844,279.1499938964844,38570.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376234173774719,1.0,0.0,0.0,3.602970838546753,3.602994918823242,8.661932611175871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.4052734375,0.0,1500.459716796875,1895.4371337890625,0.0,2819.51904296875,0.8972172737121582,1.0,0.0,3.0,1.0,0.0
17754720,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8121483325958252,0.3252951502799988,0.2952447831630707,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8906245827674866,0.434277594089508,0.4131110608577728,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8699938058853149,0.4047854840755462,0.2847987711429596,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8619421124458313,0.3936006426811218,0.3749865591526031,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6988617777824402,0.2046558260917663,0.9353601932525636,284.9058532714844,284.95001220703125,299.63153076171875,296.5881042480469,298.231201171875,297.1729431152344,284.90826416015625,1.0,0.5316440463066101,0.6404252648353577,0.6404252648353577,1.0,1.0,-2.7655680179595947,1.18664813041687,1.578919768333435,0.5626766681671143,0.8668221831321716,0.8668221831321716,0.0,140.6007537841797,117.0,66514.9765625,0.0,1865.15771484375,1.0,278.8572082519531,283.2680053710937,299.6019897460937,303.9399719238281,293.1499938964844,293.1499938964844,279.1499938964844,38570.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376234173774719,1.0,0.0,0.0,3.602970838546753,3.602994918823242,8.661932611175871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.4052734375,0.0,1500.459716796875,1895.4371337890625,0.0,2819.51904296875,0.8972172737121582,1.0,0.0,3.0,1.0,0.0
17754780,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8277989625930786,0.3260512948036194,0.2952845096588135,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.910375714302063,0.4360025227069855,0.4140859544277191,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8882789611816406,0.4057967364788055,0.2850111722946167,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8800783157348633,0.3948602378368377,0.3755444586277008,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7134663462638855,0.2049961239099502,0.934324324131012,285.0101928710937,284.95001220703125,299.68670654296875,296.61553955078125,298.2563781738281,297.177490234375,285.00787353515625,1.0,0.5250703692436218,0.6385511159896851,0.6385511159896851,1.0,1.0,-2.7664616107940674,1.1856671571731567,1.5807944536209106,0.5614975094795227,0.965202271938324,0.965202271938324,0.0,130.30487060546875,105.0,66111.9921875,0.0,1817.988037109375,1.0,279.1429138183594,283.3780212402344,299.5961303710937,303.83380126953125,293.1499938964844,293.1499938964844,278.8500061035156,33075.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303186893463135,1.0,0.0,0.0,3.733333587646485,3.7333576679229736,9.300083547714166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.14453125,0.0,1605.49365234375,1895.4371337890625,0.0,2751.41259765625,0.9216662645339966,1.0,0.0,3.0,1.0,0.0
17754840,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8277989625930786,0.3260512948036194,0.2952845096588135,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.910375714302063,0.4360025227069855,0.4140859544277191,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8882789611816406,0.4057967364788055,0.2850111722946167,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8800783157348633,0.3948602378368377,0.3755444586277008,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7134663462638855,0.2049961239099502,0.934324324131012,285.0101928710937,284.95001220703125,299.68670654296875,296.61553955078125,298.2563781738281,297.177490234375,285.00787353515625,1.0,0.5250703692436218,0.6385511159896851,0.6385511159896851,1.0,1.0,-2.7664616107940674,1.1856671571731567,1.5807944536209106,0.5614975094795227,0.965202271938324,0.965202271938324,0.0,130.30487060546875,105.0,66111.9921875,0.0,1817.988037109375,1.0,279.1429138183594,283.3780212402344,299.5961303710937,303.83380126953125,293.1499938964844,293.1499938964844,278.8500061035156,33075.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303186893463135,1.0,0.0,0.0,3.733333587646485,3.7333576679229736,9.300083547714166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.14453125,0.0,1605.49365234375,1895.4371337890625,0.0,2751.41259765625,0.9216662645339966,1.0,0.0,3.0,1.0,0.0
17754900,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8369506597518921,0.3260606527328491,0.2953221797943115,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9231256246566772,0.4365660846233368,0.4146074652671814,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8992066979408264,0.4059590101242065,0.2851380109786987,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8909766674041748,0.3952140808105469,0.3758565485477447,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7214819192886353,0.205044537782669,0.9339885115623474,284.8708801269531,284.95001220703125,299.71417236328125,296.62908935546875,298.2674865722656,297.1773986816406,284.8665466308594,1.0,0.5216182470321655,0.6376140117645264,0.6376140117645264,1.0,1.0,-2.767262458801269,1.1853176355361938,1.581944704055786,0.5610660910606384,0.8704156279563904,0.8704156279563904,0.0,124.8837890625,105.0,66981.9375,0.0,1793.63671875,1.0,278.8958435058594,283.22271728515625,299.657470703125,304.0712890625,293.1499938964844,293.1499938964844,278.8500061035156,37309.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358244895935059,1.0,0.0,0.0,3.704880714416504,3.7049055099487305,9.158866873804072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.134765625,0.0,1605.0303955078125,1895.4371337890625,0.0,2802.7294921875,0.9162328839302064,1.0,0.0,3.0,1.0,0.0
17754960,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8462186455726624,0.3259113132953644,0.2950003147125244,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9362943768501282,0.4370114803314209,0.4148161113262176,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9105433821678162,0.4059568047523498,0.2849942743778229,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.902044117450714,0.3954175114631653,0.375859647989273,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7293011546134949,0.2050085067749023,0.9329078793525696,284.9031677246094,284.95001220703125,299.7415466308594,296.6425170898437,298.27764892578125,297.17578125,284.9057006835937,1.0,0.5179527997970581,0.6367107033729553,0.6367107033729553,1.0,1.0,-2.765660285949707,1.1838778257369995,1.581782579421997,0.5600466728210449,0.869128942489624,0.869128942489624,0.0,119.6384048461914,93.0,66713.234375,0.0,1766.4681396484375,1.0,278.8573608398437,283.2606201171875,299.6561889648437,304.00830078125,293.1499938964844,293.1499938964844,279.1499938964844,38630.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366852402687073,1.0,0.0,0.0,3.619757890701294,3.619781970977783,8.742835575503705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.6337890625,0.0,1519.3040771484375,1895.4371337890625,0.0,2810.761962890625,0.9009217023849488,1.0,0.0,3.0,1.0,0.0
17755020,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8590703010559082,0.3262852728366852,0.2948558330535888,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9533713459968568,0.4380163848400116,0.4152727127075195,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9271041750907898,0.4064684808254242,0.2849856317043304,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9178720712661744,0.3960703611373901,0.3760216236114502,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7397734522819519,0.2052033692598343,0.932062804698944,285.0296630859375,284.95001220703125,299.7720642089844,296.6574401855469,298.2913513183594,297.17803955078125,285.0301818847656,1.0,0.5137683153152466,0.6356990337371826,0.6356990337371826,1.0,1.0,-2.7651987075805664,1.1828938722610474,1.5823047161102295,0.5591405630111694,0.9608078002929688,0.9608078002929688,0.0,113.36972045898438,93.0,66102.3046875,0.0,1736.2230224609375,1.0,279.1113586425781,283.3951416015625,299.6244812011719,303.8233947753906,293.1499938964844,293.1499938964844,279.1499938964844,33509.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304420113563538,1.0,0.0,0.0,3.6863980293273926,3.686421871185303,9.067712198884692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.2470703125,0.0,1555.2174072265625,1895.4371337890625,0.0,2752.56103515625,0.9131278395652772,1.0,0.0,3.0,1.0,0.0
17755080,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8717920184135437,0.3266811072826385,0.2950137257575989,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9684025049209596,0.4389233589172363,0.4159046113491058,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9431015253067015,0.4069780707359314,0.2851832211017608,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9339048862457277,0.396683007478714,0.3763815760612488,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7500272393226624,0.2054311037063598,0.9320232272148132,285.01092529296875,284.95001220703125,299.7959899902344,296.6690673828125,298.302734375,297.18096923828125,285.0086669921875,1.0,0.5105148553848267,0.634904146194458,0.634904146194458,1.0,1.0,-2.7667689323425293,1.1830068826675415,1.5837621688842771,0.5589166283607483,0.9693862795829772,0.9693862795829772,0.0,108.12931823730467,81.0,66298.2578125,0.0,1713.863037109375,1.0,279.1430358886719,283.3739013671875,299.64971923828125,303.90020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33114.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293889760971069,1.0,0.0,0.0,3.7475757598876953,3.747600078582764,9.371176474815002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.923828125,0.0,1622.2935791015625,1895.4371337890625,0.0,2742.758544921875,0.9249136447906494,1.0,0.0,3.0,1.0,0.0
17755140,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.904184103012085,0.3265383541584015,0.2947063446044922,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9988922476768494,0.4401020407676697,0.4166267812252044,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9786396622657776,0.407134473323822,0.2851468026638031,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9711427688598632,0.3972287476062774,0.3766642808914184,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7769254446029663,0.2055086344480514,0.9308122396469116,284.9022521972656,284.95001220703125,299.8500061035156,296.6951599121094,298.3237609863281,297.1796569824219,284.9048156738281,1.0,0.5028443932533264,0.6330975890159607,0.6330975890159607,1.0,1.0,-2.7658731937408447,1.181152105331421,1.5847212076187134,0.5574769973754883,0.8721081614494324,0.8721081614494324,0.0,96.83811950683594,99.0,66908.8984375,0.0,1659.42724609375,1.0,278.85699462890625,283.2547302246094,299.708984375,304.07452392578125,293.1499938964844,293.1499938964844,279.1499938964844,38649.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835788905620575,1.0,0.0,0.0,3.634826421737671,3.6348507404327393,8.815777619020082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.7431640625,0.0,1536.0916748046875,1895.4371337890625,0.0,2802.397705078125,0.904317021369934,1.0,0.0,3.0,1.0,0.0
17755200,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.904184103012085,0.3265383541584015,0.2947063446044922,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9988922476768494,0.4401020407676697,0.4166267812252044,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9786396622657776,0.407134473323822,0.2851468026638031,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9711427688598632,0.3972287476062774,0.3766642808914184,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7769254446029663,0.2055086344480514,0.9308122396469116,284.9022521972656,284.95001220703125,299.8500061035156,296.6951599121094,298.3237609863281,297.1796569824219,284.9048156738281,1.0,0.5028443932533264,0.6330975890159607,0.6330975890159607,1.0,1.0,-2.7658731937408447,1.181152105331421,1.5847212076187134,0.5574769973754883,0.8721081614494324,0.8721081614494324,0.0,96.83811950683594,99.0,66908.8984375,0.0,1659.42724609375,1.0,278.85699462890625,283.2547302246094,299.708984375,304.07452392578125,293.1499938964844,293.1499938964844,279.1499938964844,38649.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835788905620575,1.0,0.0,0.0,3.634826421737671,3.6348507404327393,8.815777619020082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.7431640625,0.0,1536.0916748046875,1895.4371337890625,0.0,2802.397705078125,0.904317021369934,1.0,0.0,3.0,1.0,0.0
17755260,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8963710069656372,0.3252314925193786,0.2937614619731903,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9937325119972228,0.4400145709514618,0.4170010983943939,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.971352219581604,0.4060518443584442,0.2845827043056488,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.963616907596588,0.3963136076927185,0.3761179447174072,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7694058418273926,0.2036029249429702,0.9245123863220216,285.00103759765625,284.95001220703125,299.9037780761719,296.720947265625,298.33599853515625,297.16375732421875,284.9981994628906,1.0,0.5034632086753845,0.6313378810882568,0.6313378810882568,1.0,1.0,-2.7564785480499268,1.175410509109497,1.5810680389404297,0.5538630485534668,0.9632933139801024,0.9632933139801024,0.0,98.6065673828125,117.0,66214.953125,0.0,1653.83544921875,1.0,279.14312744140625,283.3631591796875,299.69989013671875,303.9525451660156,293.1499938964844,293.1499938964844,278.8500061035156,33435.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282190561294556,1.0,0.0,0.0,3.752711534500122,3.7527360916137695,9.396879363521292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.837890625,0.0,1630.7420654296875,1895.4371337890625,0.0,2731.873291015625,0.9262229800224304,1.0,0.0,3.0,1.0,0.0
17755320,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8963710069656372,0.3252314925193786,0.2937614619731903,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9937325119972228,0.4400145709514618,0.4170010983943939,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.971352219581604,0.4060518443584442,0.2845827043056488,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.963616907596588,0.3963136076927185,0.3761179447174072,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7694058418273926,0.2036029249429702,0.9245123863220216,285.00103759765625,284.95001220703125,299.9037780761719,296.720947265625,298.33599853515625,297.16375732421875,284.9981994628906,1.0,0.5034632086753845,0.6313378810882568,0.6313378810882568,1.0,1.0,-2.7564785480499268,1.175410509109497,1.5810680389404297,0.5538630485534668,0.9632933139801024,0.9632933139801024,0.0,98.6065673828125,117.0,66214.953125,0.0,1653.83544921875,1.0,279.14312744140625,283.3631591796875,299.69989013671875,303.9525451660156,293.1499938964844,293.1499938964844,278.8500061035156,33435.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282190561294556,1.0,0.0,0.0,3.752711534500122,3.7527360916137695,9.396879363521292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.837890625,0.0,1630.7420654296875,1895.4371337890625,0.0,2731.873291015625,0.9262229800224304,1.0,0.0,3.0,1.0,0.0
17755380,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8704022765159607,0.3239751160144806,0.293042927980423,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.970087707042694,0.4399074912071228,0.4173027276992798,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9425522685050964,0.4050366282463074,0.2841882407665252,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9340529441833496,0.3955568373203277,0.3757987320423126,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7471730709075928,0.2020719647407531,0.9191490411758424,284.89801025390625,284.95001220703125,299.9574890136719,296.7465515136719,298.3499755859375,297.1510009765625,284.9007263183594,1.0,0.5084258317947388,0.6295782327651978,0.6295782327651978,1.0,1.0,-2.748723030090332,1.1704189777374268,1.5783039331436155,0.5506045818328857,0.8636159300804138,0.8636159300804138,0.0,107.25992584228516,135.0,66521.2109375,0.0,1683.019287109375,1.0,278.8570556640625,283.2546691894531,299.7550048828125,304.0997619628906,293.1499938964844,293.1499938964844,279.1499938964844,39172.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335177302360535,1.0,0.0,0.0,3.613666296005249,3.613690614700317,8.713435022400517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.232421875,0.0,1516.6199951171875,1895.4371337890625,0.0,2781.2158203125,0.9001159071922302,1.0,0.0,3.0,1.0,0.0
17755440,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8704022765159607,0.3239751160144806,0.293042927980423,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.970087707042694,0.4399074912071228,0.4173027276992798,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9425522685050964,0.4050366282463074,0.2841882407665252,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9340529441833496,0.3955568373203277,0.3757987320423126,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7471730709075928,0.2020719647407531,0.9191490411758424,284.89801025390625,284.95001220703125,299.9574890136719,296.7465515136719,298.3499755859375,297.1510009765625,284.9007263183594,1.0,0.5084258317947388,0.6295782327651978,0.6295782327651978,1.0,1.0,-2.748723030090332,1.1704189777374268,1.5783039331436155,0.5506045818328857,0.8636159300804138,0.8636159300804138,0.0,107.25992584228516,135.0,66521.2109375,0.0,1683.019287109375,1.0,278.8570556640625,283.2546691894531,299.7550048828125,304.0997619628906,293.1499938964844,293.1499938964844,279.1499938964844,39172.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335177302360535,1.0,0.0,0.0,3.613666296005249,3.613690614700317,8.713435022400517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.232421875,0.0,1516.6199951171875,1895.4371337890625,0.0,2781.2158203125,0.9001159071922302,1.0,0.0,3.0,1.0,0.0
17755500,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8568904995918274,0.3238939046859741,0.2929246127605438,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9549835920333862,0.4403735101222992,0.4177108108997345,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.925653338432312,0.4050648808479309,0.2841760218143463,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9173209071159364,0.3956456482410431,0.3758750259876251,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.735897958278656,0.2016226947307586,0.9175102114677428,285.0214233398437,284.95001220703125,299.9843139648437,296.7593078613281,298.3599548339844,297.1496887207031,285.0246887207031,1.0,0.5120484828948975,0.6286983489990234,0.6286983489990234,1.0,1.0,-2.747171401977539,1.1690068244934082,1.5781646966934204,0.5494463443756104,0.9485074281692504,0.9485074281692504,0.0,112.87359619140624,135.0,65817.359375,0.0,1707.0335693359375,1.0,279.1013488769531,283.38934326171875,299.7220153808594,303.9007263183594,293.1499938964844,293.1499938964844,279.1499938964844,34236.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272225856781006,1.0,0.0,0.0,3.663640260696411,3.663664102554321,8.956100714385684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.3154296875,0.0,1535.1529541015625,1895.4371337890625,0.0,2722.60595703125,0.908994197845459,1.0,0.0,3.0,1.0,0.0
17755560,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.84480220079422,0.3239982724189758,0.293209046125412,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9398049116134644,0.4410372972488403,0.418523758649826,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.910212516784668,0.4052949249744415,0.2844771444797516,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.902688443660736,0.3959269225597381,0.3763270676136017,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7256448864936829,0.201329693198204,0.9170734286308287,285.0068359375,284.95001220703125,300.0111389160156,296.77203369140625,298.3714294433594,297.1507568359375,285.0049133300781,1.0,0.516347348690033,0.6279353499412537,0.6279353499412537,1.0,1.0,-2.7488670349121094,1.169173240661621,1.5796937942504885,0.5491772294044495,0.9612823128700256,0.9612823128700256,0.0,118.91700744628906,153.0,66018.4140625,0.0,1737.8759765625,1.0,279.1427307128906,283.3699035644531,299.7486267089844,303.9830322265625,293.1499938964844,293.1499938964844,278.8500061035156,33332.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253653049468994,1.0,0.0,0.0,3.734635353088379,3.7346599102020255,9.30657165554294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.421875,0.0,1608.9595947265625,1895.4371337890625,0.0,2705.344970703125,0.9222719073295592,1.0,0.0,3.0,1.0,0.0
17755620,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8203678131103516,0.3232082426548004,0.2932668328285217,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.907539427280426,0.4415308535099029,0.4197514355182647,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8813003301620483,0.4048206806182861,0.284731924533844,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8745654821395874,0.3957228362560272,0.3768891990184784,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7032180428504944,0.2004195600748062,0.9160719513893129,284.9054260253906,284.95001220703125,300.064697265625,296.7973937988281,298.3900756835937,297.1455383300781,284.90802001953125,1.0,0.5260551571846008,0.6264092922210693,0.6264092922210693,1.0,1.0,-2.750194549560547,1.1685339212417605,1.5816606283187866,0.5482510328292847,0.8685310482978821,0.8685310482978821,0.0,133.35482788085938,171.0,66602.4296875,0.0,1807.560302734375,1.0,278.85711669921875,283.2573547363281,299.80889892578125,304.1549377441406,293.1499938964844,293.1499938964844,279.1499938964844,38700.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313089609146118,1.0,0.0,0.0,3.616203546524048,3.616227865219116,8.725675115783815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.90234375,0.0,1515.91015625,1895.4371337890625,0.0,2760.63427734375,0.9003000855445862,1.0,0.0,3.0,1.0,0.0
17755680,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8203678131103516,0.3232082426548004,0.2932668328285217,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.907539427280426,0.4415308535099029,0.4197514355182647,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8813003301620483,0.4048206806182861,0.284731924533844,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8745654821395874,0.3957228362560272,0.3768891990184784,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7032180428504944,0.2004195600748062,0.9160719513893129,284.9054260253906,284.95001220703125,300.064697265625,296.7973937988281,298.3900756835937,297.1455383300781,284.90802001953125,1.0,0.5260551571846008,0.6264092922210693,0.6264092922210693,1.0,1.0,-2.750194549560547,1.1685339212417605,1.5816606283187866,0.5482510328292847,0.8685310482978821,0.8685310482978821,0.0,133.35482788085938,171.0,66602.4296875,0.0,1807.560302734375,1.0,278.85711669921875,283.2573547363281,299.80889892578125,304.1549377441406,293.1499938964844,293.1499938964844,279.1499938964844,38700.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313089609146118,1.0,0.0,0.0,3.616203546524048,3.616227865219116,8.725675115783815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.90234375,0.0,1515.91015625,1895.4371337890625,0.0,2760.63427734375,0.9003000855445862,1.0,0.0,3.0,1.0,0.0
17755740,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7981745004653931,0.3233341872692108,0.2937213778495788,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8826240301132202,0.44288370013237,0.4213960766792297,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8572474122047424,0.4052486419677734,0.2852942943572998,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8510935306549072,0.3962750136852264,0.3778025805950165,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6824299097061157,0.1999588310718536,0.9162778258323668,285.01416015625,284.95001220703125,300.11822509765625,296.8226013183594,298.4134216308594,297.1484375,285.011962890625,1.0,0.5368011593818665,0.624883234500885,0.624883234500885,1.0,1.0,-2.754730701446533,1.169384241104126,1.5853463411331177,0.5479207634925842,0.971116065979004,0.971116065979004,0.0,148.98843383789062,189.0,66238.21875,0.0,1887.9017333984373,1.0,279.1430358886719,283.37017822265625,299.8031311035156,304.0506286621094,293.1499938964844,293.1499938964844,278.8500061035156,33041.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239964246749878,1.0,0.0,0.0,3.7474710941314697,3.747495412826538,9.370652946927294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.7978515625,0.0,1621.6092529296875,1895.4371337890625,0.0,2692.63232421875,0.9248521327972412,1.0,0.0,3.0,1.0,0.0
17755800,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7981745004653931,0.3233341872692108,0.2937213778495788,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8826240301132202,0.44288370013237,0.4213960766792297,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8572474122047424,0.4052486419677734,0.2852942943572998,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8510935306549072,0.3962750136852264,0.3778025805950165,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6824299097061157,0.1999588310718536,0.9162778258323668,285.01416015625,284.95001220703125,300.11822509765625,296.8226013183594,298.4134216308594,297.1484375,285.011962890625,1.0,0.5368011593818665,0.624883234500885,0.624883234500885,1.0,1.0,-2.754730701446533,1.169384241104126,1.5853463411331177,0.5479207634925842,0.971116065979004,0.971116065979004,0.0,148.98843383789062,189.0,66238.21875,0.0,1887.9017333984373,1.0,279.1430358886719,283.37017822265625,299.8031311035156,304.0506286621094,293.1499938964844,293.1499938964844,278.8500061035156,33041.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239964246749878,1.0,0.0,0.0,3.7474710941314697,3.747495412826538,9.370652946927294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.7978515625,0.0,1621.6092529296875,1895.4371337890625,0.0,2692.63232421875,0.9248521327972412,1.0,0.0,3.0,1.0,0.0
17755860,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7770867943763733,0.3225087523460388,0.293873131275177,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8605384826660156,0.4434268474578857,0.4228093326091766,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8362744450569153,0.4047869741916656,0.2856584787368774,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8306759595870972,0.3960827887058258,0.3785143494606018,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6638128757476807,0.1991524249315261,0.9164003729820251,284.904052734375,284.95001220703125,300.1717224121094,296.8476867675781,298.4322204589844,297.1440734863281,284.9067687988281,1.0,0.548069953918457,0.6231030821800232,0.6231030821800232,1.0,1.0,-2.7580580711364746,1.1694281101226809,1.588629961013794,0.547200083732605,0.8747286200523376,0.8747286200523376,0.0,166.0626983642578,177.0,66928.75,0.0,1973.3603515625,1.0,278.8569641113281,283.2484130859375,299.8624572753906,304.2301025390625,293.1499938964844,293.1499938964844,279.1499938964844,38512.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306026458740234,1.0,0.0,0.0,3.640974760055542,3.6409990787506095,8.84562723513227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.4990234375,0.0,1541.9039306640625,1895.4371337890625,0.0,2754.056396484375,0.9055725932121276,1.0,0.0,3.0,1.0,0.0
17755920,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7770867943763733,0.3225087523460388,0.293873131275177,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8605384826660156,0.4434268474578857,0.4228093326091766,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8362744450569153,0.4047869741916656,0.2856584787368774,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8306759595870972,0.3960827887058258,0.3785143494606018,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6638128757476807,0.1991524249315261,0.9164003729820251,284.904052734375,284.95001220703125,300.1717224121094,296.8476867675781,298.4322204589844,297.1440734863281,284.9067687988281,1.0,0.548069953918457,0.6231030821800232,0.6231030821800232,1.0,1.0,-2.7580580711364746,1.1694281101226809,1.588629961013794,0.547200083732605,0.8747286200523376,0.8747286200523376,0.0,166.0626983642578,177.0,66928.75,0.0,1973.3603515625,1.0,278.8569641113281,283.2484130859375,299.8624572753906,304.2301025390625,293.1499938964844,293.1499938964844,279.1499938964844,38512.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306026458740234,1.0,0.0,0.0,3.640974760055542,3.6409990787506095,8.84562723513227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.4990234375,0.0,1541.9039306640625,1895.4371337890625,0.0,2754.056396484375,0.9055725932121276,1.0,0.0,3.0,1.0,0.0
17755980,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7716951966285706,0.3226054608821869,0.2938901782035827,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8555644750595093,0.4448289573192596,0.4240630269050598,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8311343789100647,0.4052141010761261,0.2859039604663849,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8256864547729492,0.3966076374053955,0.378982812166214,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6587400436401367,0.1987462937831878,0.9148568511009216,285.0126342773437,284.95001220703125,300.22515869140625,296.8726501464844,298.4553527832031,297.1475830078125,285.0102233886719,1.0,0.5505141615867615,0.6213229298591614,0.6213229298591614,1.0,1.0,-2.758587121963501,1.1681703329086304,1.5904169082641602,0.5456846952438354,0.9766631126403807,0.9766631126403807,0.0,170.9770050048828,165.0,66479.4375,0.0,1997.3193359375,1.0,279.1432189941406,283.36212158203125,299.8542175292969,304.120361328125,293.1499938964844,293.1499938964844,278.8500061035156,33110.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235225677490234,1.0,0.0,0.0,3.768633127212525,3.768657922744751,9.476785294282308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.3330078125,0.0,1646.882568359375,1895.4371337890625,0.0,2688.234130859375,0.929665744304657,1.0,0.0,3.0,1.0,0.0
17756040,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7716951966285706,0.3226054608821869,0.2938901782035827,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8555644750595093,0.4448289573192596,0.4240630269050598,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8311343789100647,0.4052141010761261,0.2859039604663849,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8256864547729492,0.3966076374053955,0.378982812166214,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6587400436401367,0.1987462937831878,0.9148568511009216,285.0126342773437,284.95001220703125,300.22515869140625,296.8726501464844,298.4553527832031,297.1475830078125,285.0102233886719,1.0,0.5505141615867615,0.6213229298591614,0.6213229298591614,1.0,1.0,-2.758587121963501,1.1681703329086304,1.5904169082641602,0.5456846952438354,0.9766631126403807,0.9766631126403807,0.0,170.9770050048828,165.0,66479.4375,0.0,1997.3193359375,1.0,279.1432189941406,283.36212158203125,299.8542175292969,304.120361328125,293.1499938964844,293.1499938964844,278.8500061035156,33110.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235225677490234,1.0,0.0,0.0,3.768633127212525,3.768657922744751,9.476785294282308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.3330078125,0.0,1646.882568359375,1895.4371337890625,0.0,2688.234130859375,0.929665744304657,1.0,0.0,3.0,1.0,0.0
17756100,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.772240400314331,0.3222901225090027,0.2938211560249328,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8565982580184937,0.4452490210533142,0.4246432781219482,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8318010568618774,0.4050895273685455,0.2859750092029571,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8263893723487854,0.3965824544429779,0.3791379928588867,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6590123176574707,0.1984452158212661,0.913833498954773,284.8691101074219,284.95001220703125,300.2518615722656,296.88507080078125,298.4653625488281,297.1468200683594,284.8641357421875,1.0,0.5499759316444397,0.6204327940940857,0.6204327940940857,1.0,1.0,-2.758249044418335,1.1672463417053225,1.5910028219223022,0.5448300242424011,0.8793221712112427,0.8793221712112427,0.0,170.40061950683594,165.0,67348.390625,0.0,1994.0699462890625,1.0,278.89501953125,283.2022399902344,299.91375732421875,304.3565368652344,293.1499938964844,293.1499938964844,278.8500061035156,37198.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290246725082397,1.0,0.0,0.0,3.742895603179932,3.742920637130737,9.347784839519592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.6962890625,0.0,1648.1934814453125,1895.4371337890625,0.0,2739.367919921875,0.9247193336486816,1.0,0.0,3.0,1.0,0.0
