time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7734302878379822,0.3218216598033905,0.2933495640754699,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.858472466468811,0.4455399215221405,0.4248571395874023,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8331875205039978,0.4048070609569549,0.2857415080070495,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8278318047523499,0.3964054882526397,0.378929078578949,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6599284410476685,0.1980722993612289,0.9119121432304382,284.8976135253906,284.95001220703125,300.2785339355469,296.8974609375,298.4743957519531,297.1445007324219,284.9003295898437,1.0,0.548482358455658,0.619568407535553,0.619568407535553,1.0,1.0,-2.755101203918457,1.1650519371032717,1.590049147605896,0.5432907938957214,0.8739967346191406,0.8739967346191406,0.0,168.80487060546875,153.0,67025.2421875,0.0,1981.5711669921875,1.0,278.85711669921875,283.2384338378906,299.91082763671875,304.2890625,293.1499938964844,293.1499938964844,279.1499938964844,38786.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298254013061523,1.0,0.0,0.0,3.654447078704834,3.6544716358184814,8.91120919277455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.453125,0.0,1558.993896484375,1895.4371337890625,0.0,2746.820556640625,0.9086707830429076,1.0,0.0,3.0,1.0,0.0
17756220,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7772951722145081,0.3219245672225952,0.293017715215683,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8633280396461487,0.4465526342391968,0.4253879487514496,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8372260928153992,0.4051225781440735,0.2856377363204956,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8318642973899841,0.3967361450195312,0.3788521587848663,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.663011372089386,0.1979088187217712,0.9098266959190368,285.0273132324219,284.95001220703125,300.31268310546875,296.9132995605469,298.48944091796875,297.1474304199219,285.0257568359375,1.0,0.5456966161727905,0.6184619665145874,0.6184619665145874,1.0,1.0,-2.752610683441162,1.162964940071106,1.5896457433700562,0.5415753126144409,0.9704853892326356,0.9704853892326356,0.0,164.9880828857422,153.0,66378.96875,0.0,1959.721435546875,1.0,279.1219787597656,283.37469482421875,299.8800964355469,304.1102600097656,293.1499938964844,293.1499938964844,279.1499938964844,33348.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229823708534241,1.0,0.0,0.0,3.731117010116577,3.7311413288116455,9.289044555771396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.650390625,0.0,1605.0240478515625,1895.4371337890625,0.0,2683.220947265625,0.9225189089775084,1.0,0.0,3.0,1.0,0.0
17756280,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7806388139724731,0.32205730676651,0.2930408716201782,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8672760128974915,0.4471976459026336,0.4258879423141479,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8406246304512024,0.4053818881511688,0.2857396006584167,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8352121114730835,0.3969955444335937,0.378986656665802,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.665714681148529,0.1978796869516372,0.9091119170188904,285.0091552734375,284.95001220703125,300.3318786621094,296.92218017578125,298.4984130859375,297.14996337890625,285.0068664550781,1.0,0.543862521648407,0.6178395748138428,0.6178395748138428,1.0,1.0,-2.7526636123657227,1.162451148033142,1.5902124643325806,0.5409760475158691,0.9748063683509828,0.9748063683509828,0.0,162.1278533935547,141.0,66491.6875,0.0,1946.3846435546875,1.0,279.1432800292969,283.3565673828125,299.90167236328125,304.1702575683594,293.1499938964844,293.1499938964844,278.8500061035156,33295.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822287917137146,1.0,0.0,0.0,3.774149417877197,3.7741739749908447,9.504547620053928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.3701171875,0.0,1654.8045654296875,1895.4371337890625,0.0,2676.7783203125,0.9310336112976074,1.0,0.0,3.0,1.0,0.0
17756340,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.790602445602417,0.321457177400589,0.2924172282218933,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8793360590934753,0.4481217861175537,0.4266388714313507,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8509877920150757,0.405167818069458,0.2855181992053985,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8454514741897583,0.396914005279541,0.3787823021411896,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6740909814834595,0.1974199265241623,0.9059330224990844,284.8979187011719,284.95001220703125,300.3851928710937,296.94677734375,298.5182800292969,297.1486511230469,284.9007263183594,1.0,0.5377513766288757,0.6161108016967773,0.6161108016967773,1.0,1.0,-2.7484912872314453,1.1590133905410769,1.589477777481079,0.5383551120758057,0.8734790086746216,0.8734790086746216,0.0,153.48077392578125,129.0,67003.9765625,0.0,1899.3170166015625,1.0,278.8568115234375,283.23699951171875,299.9585876464844,304.3356628417969,293.1499938964844,293.1499938964844,279.1499938964844,38890.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282839059829712,1.0,0.0,0.0,3.6541707515716553,3.654195308685303,8.909862003747548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.931640625,0.0,1559.467529296875,1895.4371337890625,0.0,2732.476318359375,0.908781111240387,1.0,0.0,3.0,1.0,0.0
17756400,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.790602445602417,0.321457177400589,0.2924172282218933,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8793360590934753,0.4481217861175537,0.4266388714313507,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8509877920150757,0.405167818069458,0.2855181992053985,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8454514741897583,0.396914005279541,0.3787823021411896,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6740909814834595,0.1974199265241623,0.9059330224990844,284.8979187011719,284.95001220703125,300.3851928710937,296.94677734375,298.5182800292969,297.1486511230469,284.9007263183594,1.0,0.5377513766288757,0.6161108016967773,0.6161108016967773,1.0,1.0,-2.7484912872314453,1.1590133905410769,1.589477777481079,0.5383551120758057,0.8734790086746216,0.8734790086746216,0.0,153.48077392578125,129.0,67003.9765625,0.0,1899.3170166015625,1.0,278.8568115234375,283.23699951171875,299.9585876464844,304.3356628417969,293.1499938964844,293.1499938964844,279.1499938964844,38890.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282839059829712,1.0,0.0,0.0,3.6541707515716553,3.654195308685303,8.909862003747548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.931640625,0.0,1559.467529296875,1895.4371337890625,0.0,2732.476318359375,0.908781111240387,1.0,0.0,3.0,1.0,0.0
17756460,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.80454021692276,0.3218561112880707,0.2921232879161834,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8958736658096313,0.4499554634094238,0.4276981353759765,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.865644633769989,0.4059284925460815,0.2855406701564789,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8598288297653198,0.397626668214798,0.3788115978240967,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.685931921005249,0.1974099576473236,0.9032987356185912,285.010009765625,284.95001220703125,300.4384765625,296.97125244140625,298.54302978515625,297.1554260253906,285.0077209472656,1.0,0.5307868719100952,0.6145606637001038,0.6145606637001038,1.0,1.0,-2.746299743652344,1.1566510200500488,1.5896488428115845,0.5361778140068054,0.9749513864517212,0.9749513864517212,0.0,143.1058807373047,117.0,66478.203125,0.0,1847.349609375,1.0,279.1432800292969,283.3553466796875,299.9502258300781,304.2181396484375,293.1499938964844,293.1499938964844,278.8500061035156,33299.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206329345703125,1.0,0.0,0.0,3.7744569778442383,3.774481773376465,9.506097171652072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.3642578125,0.0,1655.19775390625,1895.4371337890625,0.0,2661.433837890625,0.9311099648475648,1.0,0.0,3.0,1.0,0.0
17756520,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.80454021692276,0.3218561112880707,0.2921232879161834,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8958736658096313,0.4499554634094238,0.4276981353759765,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.865644633769989,0.4059284925460815,0.2855406701564789,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8598288297653198,0.397626668214798,0.3788115978240967,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.685931921005249,0.1974099576473236,0.9032987356185912,285.010009765625,284.95001220703125,300.4384765625,296.97125244140625,298.54302978515625,297.1554260253906,285.0077209472656,1.0,0.5307868719100952,0.6145606637001038,0.6145606637001038,1.0,1.0,-2.746299743652344,1.1566510200500488,1.5896488428115845,0.5361778140068054,0.9749513864517212,0.9749513864517212,0.0,143.1058807373047,117.0,66478.203125,0.0,1847.349609375,1.0,279.1432800292969,283.3553466796875,299.9502258300781,304.2181396484375,293.1499938964844,293.1499938964844,278.8500061035156,33299.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206329345703125,1.0,0.0,0.0,3.7744569778442383,3.774481773376465,9.506097171652072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.3642578125,0.0,1655.19775390625,1895.4371337890625,0.0,2661.433837890625,0.9311099648475648,1.0,0.0,3.0,1.0,0.0
17756580,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8198540806770325,0.3213850259780884,0.291543573141098,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9158831238746644,0.451013445854187,0.4285006523132324,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8831491470336914,0.405874103307724,0.2853733003139496,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8770824074745178,0.3976456224918365,0.3786241412162781,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6999099254608154,0.1970986574888229,0.9004287123680115,284.89862060546875,284.95001220703125,300.4917297363281,296.9956359863281,298.5634155273437,297.1549377441406,284.9014587402344,1.0,0.523313045501709,0.6130105257034302,0.6130105257034302,1.0,1.0,-2.742698431015014,1.1536093950271606,1.589089035987854,0.5337879657745361,0.874093234539032,0.874093234539032,0.0,132.37423706054688,105.0,67007.7890625,0.0,1791.654541015625,1.0,278.8568115234375,283.2354431152344,300.00750732421875,304.3851318359375,293.1499938964844,293.1499938964844,279.1499938964844,38862.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266471028327942,1.0,0.0,0.0,3.6556766033172607,3.655701160430908,8.917206173464365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.5576171875,0.0,1560.945068359375,1895.4371337890625,0.0,2717.255859375,0.9090965986251832,1.0,0.0,3.0,1.0,0.0
17756640,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8198540806770325,0.3213850259780884,0.291543573141098,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9158831238746644,0.451013445854187,0.4285006523132324,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8831491470336914,0.405874103307724,0.2853733003139496,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8770824074745178,0.3976456224918365,0.3786241412162781,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6999099254608154,0.1970986574888229,0.9004287123680115,284.89862060546875,284.95001220703125,300.4917297363281,296.9956359863281,298.5634155273437,297.1549377441406,284.9014587402344,1.0,0.523313045501709,0.6130105257034302,0.6130105257034302,1.0,1.0,-2.742698431015014,1.1536093950271606,1.589089035987854,0.5337879657745361,0.874093234539032,0.874093234539032,0.0,132.37423706054688,105.0,67007.7890625,0.0,1791.654541015625,1.0,278.8568115234375,283.2354431152344,300.00750732421875,304.3851318359375,293.1499938964844,293.1499938964844,279.1499938964844,38862.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266471028327942,1.0,0.0,0.0,3.6556766033172607,3.655701160430908,8.917206173464365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.5576171875,0.0,1560.945068359375,1895.4371337890625,0.0,2717.255859375,0.9090965986251832,1.0,0.0,3.0,1.0,0.0
17756700,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.828377902507782,0.3215493857860565,0.2912507355213165,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9284338355064392,0.4519054591655731,0.4288968443870544,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8934639096260071,0.4062336981296539,0.2852850556373596,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8872779011726379,0.3979631662368774,0.3785067200660705,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7079828977584839,0.1970993727445602,0.8989034295082092,285.0249328613281,284.95001220703125,300.5183410644531,297.0077819824219,298.5753479003906,297.1576843261719,285.0284118652344,1.0,0.5194023251533508,0.612235426902771,0.612235426902771,1.0,1.0,-2.740737199783325,1.1520252227783203,1.5887120962142944,0.532459020614624,0.9616051316261292,0.9616051316261292,0.0,126.78734588623048,105.0,66299.9609375,0.0,1762.5928955078125,1.0,279.10235595703125,283.3731689453125,299.973876953125,304.18634033203125,293.1499938964844,293.1499938964844,279.1499938964844,34160.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206917643547058,1.0,0.0,0.0,3.7050843238830566,3.705108404159546,9.159873002317908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.599609375,0.0,1581.348876953125,1895.4371337890625,0.0,2661.9794921875,0.9181649088859558,1.0,0.0,3.0,1.0,0.0
17756760,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8388018608093262,0.3218829035758972,0.2912991642951965,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.943448543548584,0.4529588222503662,0.4296219646930694,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9060614705085754,0.4067744612693786,0.2854607403278351,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8996667265892029,0.3984386324882507,0.3786860406398773,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7172888517379761,0.1972047686576843,0.8981244564056396,285.0113525390625,284.95001220703125,300.5449523925781,297.0199279785156,298.5883178710937,297.1621398925781,285.0092468261719,1.0,0.5155354142189026,0.611467719078064,0.611467719078064,1.0,1.0,-2.7411551475524902,1.1515294313430786,1.589625597000122,0.5317102670669556,0.9765264391899108,0.9765264391899108,0.0,120.8265609741211,93.0,66496.1328125,0.0,1735.3670654296875,1.0,279.14306640625,283.3542785644531,299.9991760253906,304.26837158203125,293.1499938964844,293.1499938964844,278.8500061035156,33271.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190768361091614,1.0,0.0,0.0,3.7761380672454834,3.77616286277771,9.514566841062332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.720703125,0.0,1656.961181640625,1895.4371337890625,0.0,2647.0185546875,0.931604027748108,1.0,0.0,3.0,1.0,0.0
17756820,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.86170494556427,0.3214963972568512,0.2907731533050537,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9728221893310548,0.4541086256504059,0.4304887354373932,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.935995638370514,0.4068489372730255,0.2853651940822601,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9285887479782104,0.3985246419906616,0.3785382211208343,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7359464168548584,0.1969898790121078,0.8955801725387573,284.8986511230469,284.95001220703125,300.5981750488281,297.0440673828125,298.6086730957031,297.1618347167969,284.9015197753906,1.0,0.5075598955154419,0.6099322438240051,0.6099322438240051,1.0,1.0,-2.738220691680908,1.1487852334976196,1.589435338973999,0.5294104814529419,0.87526935338974,0.87526935338974,0.0,109.43582153320312,81.0,67046.3359375,0.0,1677.82470703125,1.0,278.8567810058594,283.2326354980469,300.0562744140625,304.4368591308594,293.1499938964844,293.1499938964844,279.1499938964844,38827.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251526355743408,1.0,0.0,0.0,3.6600613594055176,3.660086154937744,8.938611131270591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.328125,0.0,1565.606689453125,1895.4371337890625,0.0,2703.36962890625,0.9100370407104492,1.0,0.0,3.0,1.0,0.0
17756880,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.86170494556427,0.3214963972568512,0.2907731533050537,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9728221893310548,0.4541086256504059,0.4304887354373932,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.935995638370514,0.4068489372730255,0.2853651940822601,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9285887479782104,0.3985246419906616,0.3785382211208343,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7359464168548584,0.1969898790121078,0.8955801725387573,284.8986511230469,284.95001220703125,300.5981750488281,297.0440673828125,298.6086730957031,297.1618347167969,284.9015197753906,1.0,0.5075598955154419,0.6099322438240051,0.6099322438240051,1.0,1.0,-2.738220691680908,1.1487852334976196,1.589435338973999,0.5294104814529419,0.87526935338974,0.87526935338974,0.0,109.43582153320312,81.0,67046.3359375,0.0,1677.82470703125,1.0,278.8567810058594,283.2326354980469,300.0562744140625,304.4368591308594,293.1499938964844,293.1499938964844,279.1499938964844,38827.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251526355743408,1.0,0.0,0.0,3.6600613594055176,3.660086154937744,8.938611131270591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.328125,0.0,1565.606689453125,1895.4371337890625,0.0,2703.36962890625,0.9100370407104492,1.0,0.0,3.0,1.0,0.0
17756940,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8920856714248657,0.3220598399639129,0.2906018793582916,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.4561905562877655,0.4291821122169494,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9714249968528748,0.4078667759895324,0.2855440080165863,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9647974371910096,0.3993695378303528,0.378663420677185,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7599847912788391,0.1971678584814071,0.8936793208122253,285.01123046875,284.95001220703125,300.6513671875,297.0681457519531,298.6333312988281,297.1691589355469,285.0082092285156,1.0,0.4993104934692383,0.6083968281745911,0.6083968281745911,1.0,1.0,-2.734150648117065,1.1454830169677734,1.5886677503585815,0.5269838571548462,0.9779922366142272,0.9779922366142272,0.0,98.0166473388672,99.0,66505.2578125,0.0,1618.8570556640625,1.0,279.143310546875,283.3503723144531,300.0477600097656,304.3205871582031,293.1499938964844,293.1499938964844,278.8500061035156,33257.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176395893096924,1.0,0.0,0.0,3.78152108192444,3.781545877456665,9.54171355260769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.611328125,0.0,1663.2161865234375,1895.4371337890625,0.0,2633.715576171875,0.932681143283844,1.0,0.0,3.0,1.0,0.0
17757000,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8920856714248657,0.3220598399639129,0.2906018793582916,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.4561905562877655,0.4291821122169494,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9714249968528748,0.4078667759895324,0.2855440080165863,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9647974371910096,0.3993695378303528,0.378663420677185,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7599847912788391,0.1971678584814071,0.8936793208122253,285.01123046875,284.95001220703125,300.6513671875,297.0681457519531,298.6333312988281,297.1691589355469,285.0082092285156,1.0,0.4993104934692383,0.6083968281745911,0.6083968281745911,1.0,1.0,-2.734150648117065,1.1454830169677734,1.5886677503585815,0.5269838571548462,0.9779922366142272,0.9779922366142272,0.0,98.0166473388672,99.0,66505.2578125,0.0,1618.8570556640625,1.0,279.143310546875,283.3503723144531,300.0477600097656,304.3205871582031,293.1499938964844,293.1499938964844,278.8500061035156,33257.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176395893096924,1.0,0.0,0.0,3.78152108192444,3.781545877456665,9.54171355260769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.611328125,0.0,1663.2161865234375,1895.4371337890625,0.0,2633.715576171875,0.932681143283844,1.0,0.0,3.0,1.0,0.0
17757060,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8921296000480652,0.3216663002967834,0.2904973924160003,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.4583819508552551,0.4290419518947601,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9718824028968812,0.408001571893692,0.285819411277771,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9652169346809388,0.3994559943675995,0.3789605498313904,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7600247263908386,0.1969804167747497,0.8933727741241455,284.90185546875,284.95001220703125,300.7045288085937,297.0921325683594,298.65606689453125,297.1728210449219,284.9053649902344,1.0,0.5001391768455505,0.6068757176399231,0.6068757176399231,1.0,1.0,-2.7345330715179443,1.144311547279358,1.5902215242385864,0.5250298380851746,0.8770738244056702,0.8770738244056702,0.0,97.9481964111328,117.0,67055.9140625,0.0,1618.8851318359375,1.0,278.8568115234375,283.2338256835937,300.10308837890625,304.4808959960937,293.1499938964844,293.1499938964844,279.1499938964844,38785.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234543800354004,1.0,0.0,0.0,3.659374475479126,3.659399271011353,8.935256232689426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.0546875,0.0,1564.51513671875,1895.4371337890625,0.0,2687.600830078125,0.910007894039154,1.0,0.0,3.0,1.0,0.0
17757120,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8921296000480652,0.3216663002967834,0.2904973924160003,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.4583819508552551,0.4290419518947601,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9718824028968812,0.408001571893692,0.285819411277771,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9652169346809388,0.3994559943675995,0.3789605498313904,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7600247263908386,0.1969804167747497,0.8933727741241455,284.90185546875,284.95001220703125,300.7045288085937,297.0921325683594,298.65606689453125,297.1728210449219,284.9053649902344,1.0,0.5001391768455505,0.6068757176399231,0.6068757176399231,1.0,1.0,-2.7345330715179443,1.144311547279358,1.5902215242385864,0.5250298380851746,0.8770738244056702,0.8770738244056702,0.0,97.9481964111328,117.0,67055.9140625,0.0,1618.8851318359375,1.0,278.8568115234375,283.2338256835937,300.10308837890625,304.4808959960937,293.1499938964844,293.1499938964844,279.1499938964844,38785.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234543800354004,1.0,0.0,0.0,3.659374475479126,3.659399271011353,8.935256232689426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.0546875,0.0,1564.51513671875,1895.4371337890625,0.0,2687.600830078125,0.910007894039154,1.0,0.0,3.0,1.0,0.0
17757180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8747648000717163,0.3222081363201141,0.2909765541553497,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9890354871749878,0.4599726796150207,0.4356799721717834,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9532067775726318,0.4090940058231354,0.2865649163722992,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9457217454910278,0.4003099799156189,0.3797917068004608,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7459973692893982,0.1971446126699447,0.894777238368988,285.0243225097656,284.95001220703125,300.7577209472656,297.1159973144531,298.6796875,297.1771850585937,285.0220642089844,1.0,0.5065012574195862,0.6053546071052551,0.6053546071052551,1.0,1.0,-2.7468907833099365,1.1485048532485962,1.5983859300613403,0.526339590549469,0.992525577545166,0.992525577545166,0.0,104.57855987548828,135.0,66856.5625,0.0,1667.735595703125,1.0,279.14337158203125,283.35546875,300.0985717773437,304.38739013671875,293.1499938964844,293.1499938964844,278.8500061035156,32892.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165082335472107,1.0,0.0,0.0,3.7961575984954834,3.796182632446289,9.615719136490952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.234375,0.0,1677.7510986328125,1895.4371337890625,0.0,2623.25146484375,0.9357526898384094,1.0,0.0,3.0,1.0,0.0
17757240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8747648000717163,0.3222081363201141,0.2909765541553497,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9890354871749878,0.4599726796150207,0.4356799721717834,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9532067775726318,0.4090940058231354,0.2865649163722992,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9457217454910278,0.4003099799156189,0.3797917068004608,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7459973692893982,0.1971446126699447,0.894777238368988,285.0243225097656,284.95001220703125,300.7577209472656,297.1159973144531,298.6796875,297.1771850585937,285.0220642089844,1.0,0.5065012574195862,0.6053546071052551,0.6053546071052551,1.0,1.0,-2.7468907833099365,1.1485048532485962,1.5983859300613403,0.526339590549469,0.992525577545166,0.992525577545166,0.0,104.57855987548828,135.0,66856.5625,0.0,1667.735595703125,1.0,279.14337158203125,283.35546875,300.0985717773437,304.38739013671875,293.1499938964844,293.1499938964844,278.8500061035156,32892.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165082335472107,1.0,0.0,0.0,3.7961575984954834,3.796182632446289,9.615719136490952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.234375,0.0,1677.7510986328125,1895.4371337890625,0.0,2623.25146484375,0.9357526898384094,1.0,0.0,3.0,1.0,0.0
17757300,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8614163398742676,0.3220422863960266,0.2912920117378235,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9762147665023804,0.4604373872280121,0.4365208148956299,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.937073528766632,0.409244030714035,0.2870191931724548,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9292687773704528,0.4003997445106506,0.3803120255470276,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7353942394256592,0.1970446109771728,0.8959121108055115,284.8784484863281,284.95001220703125,300.7843017578125,297.1278991699219,298.6893615722656,297.1760559082031,284.87274169921875,1.0,0.5107987523078918,0.6045940518379211,0.6045940518379211,1.0,1.0,-2.750600576400757,1.149461030960083,1.6011394262313845,0.5264382362365723,0.8973649144172668,0.8973649144172668,0.0,110.17809295654295,135.0,67874.2421875,0.0,1699.5806884765625,1.0,278.894287109375,283.1902160644531,300.1591186523437,304.63433837890625,293.1499938964844,293.1499938964844,278.8500061035156,36544.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223509788513184,1.0,0.0,0.0,3.783428430557251,3.783453702926636,9.551340554025955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.814453125,0.0,1690.9659423828125,1895.4371337890625,0.0,2677.363525390625,0.9335814714431764,1.0,0.0,3.0,1.0,0.0
17757360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8468930125236511,0.3216442167758941,0.2912287712097168,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9600363969802856,0.4607624411582947,0.4370958805084228,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9185310006141664,0.4091668725013733,0.2871926128864288,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9110156893730164,0.4002778530120849,0.3805080950260162,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7237549424171448,0.1968054175376892,0.8962805867195129,284.8989562988281,284.95001220703125,300.8108825683594,297.1398010253906,298.6977233886719,297.1729736328125,284.90234375,1.0,0.5155042409896851,0.6037336587905884,0.6037336587905884,1.0,1.0,-2.752104520797729,1.1493148803710938,1.6027896404266355,0.525926947593689,0.888270378112793,0.888270378112793,0.0,116.91297149658205,153.0,67665.546875,0.0,1733.4127197265625,1.0,278.85650634765625,283.2185974121094,300.15728759765625,304.5768737792969,293.1499938964844,293.1499938964844,279.1499938964844,38408.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236332535743713,1.0,0.0,0.0,3.704964399337769,3.704989194869995,9.15928012545919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.8798828125,0.0,1613.4737548828125,1895.4371337890625,0.0,2689.261474609375,0.9195314645767212,1.0,0.0,3.0,1.0,0.0
17757420,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8286396265029907,0.3218321204185486,0.2914965748786926,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9364039301872252,0.4620108008384704,0.4383671283721924,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8961282968521118,0.4098147451877594,0.287718802690506,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8893922567367554,0.4007175862789154,0.3810791969299316,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7076003551483154,0.1967457234859466,0.8973641395568848,285.0359191894531,284.95001220703125,300.8491516113281,297.1568908691406,298.7138366699219,297.1753234863281,285.0340576171875,1.0,0.522959291934967,0.6024947166442871,0.6024947166442871,1.0,1.0,-2.756567478179932,1.1501493453979492,1.606418251991272,0.5255988836288452,0.9966663718223572,0.9966663718223572,0.0,127.26087188720705,153.0,67156.484375,0.0,1788.732666015625,1.0,279.1302185058594,283.3587951660156,300.1299133300781,304.4181213378906,293.1499938964844,293.1499938964844,279.1499938964844,33018.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170938491821289,1.0,0.0,0.0,3.796952247619629,3.7969772815704346,9.619744787414677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.490234375,0.0,1679.6820068359375,1895.4371337890625,0.0,2628.6669921875,0.9367066025733948,1.0,0.0,3.0,1.0,0.0
17757480,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8223628401756287,0.3219369947910309,0.2917662858963012,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9277732968330384,0.4625419378280639,0.4390417039394378,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8887133598327637,0.4101101756095886,0.2880556583404541,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8820001482963562,0.4009254872798919,0.3814496695995331,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7015146613121033,0.1967447698116302,0.8981454968452454,285.02362060546875,284.95001220703125,300.8640441894531,297.1635131835937,298.72039794921875,297.1767578125,285.0216979980469,1.0,0.5260647535324097,0.6020129323005676,0.6020129323005676,1.0,1.0,-2.759491205215454,1.151006817817688,1.6084842681884766,0.5257678031921387,1.0,1.0,0.0,131.4127655029297,171.0,67301.828125,0.0,1812.704833984375,1.0,279.1436462402344,283.3456726074219,300.1473388671875,304.4676818847656,293.1499938964844,293.1499938964844,278.8500061035156,33066.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169625997543335,1.0,0.0,0.0,3.830201625823975,3.83022689819336,9.788960824153037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.9501953125,0.0,1720.012939453125,1895.4371337890625,0.0,2627.453125,0.94360089302063,1.0,0.0,3.0,1.0,0.0
17757540,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7985158562660217,0.3212332427501678,0.2920282483100891,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8985238671302795,0.4634671807289123,0.4408157765865326,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8626508712768555,0.4101281762123108,0.288752406835556,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8562477231025696,0.4007669985294342,0.3821946978569031,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6796993613243103,0.1962497979402542,0.8996570706367493,284.8973083496094,284.95001220703125,300.9172058105469,297.1871337890625,298.7381896972656,297.1725769042969,284.89990234375,1.0,0.5374563932418823,0.6002921462059021,0.6002921462059021,1.0,1.0,-2.7654943466186523,1.1520191431045532,1.6134752035140991,0.5254004001617432,0.8967261910438538,0.8967261910438538,0.0,147.85641479492188,189.0,68151.625,0.0,1899.41796875,1.0,278.85693359375,283.2058410644531,300.2037048339844,304.65484619140625,293.1499938964844,293.1499938964844,279.1499938964844,38298.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239064812660217,1.0,0.0,0.0,3.743407249450684,3.743432760238648,9.35034108806576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.416015625,0.0,1657.2276611328125,1895.4371337890625,0.0,2691.79736328125,0.927983582019806,1.0,0.0,3.0,1.0,0.0
17757600,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7985158562660217,0.3212332427501678,0.2920282483100891,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8985238671302795,0.4634671807289123,0.4408157765865326,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8626508712768555,0.4101281762123108,0.288752406835556,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8562477231025696,0.4007669985294342,0.3821946978569031,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6796993613243103,0.1962497979402542,0.8996570706367493,284.8973083496094,284.95001220703125,300.9172058105469,297.1871337890625,298.7381896972656,297.1725769042969,284.89990234375,1.0,0.5374563932418823,0.6002921462059021,0.6002921462059021,1.0,1.0,-2.7654943466186523,1.1520191431045532,1.6134752035140991,0.5254004001617432,0.8967261910438538,0.8967261910438538,0.0,147.85641479492188,189.0,68151.625,0.0,1899.41796875,1.0,278.85693359375,283.2058410644531,300.2037048339844,304.65484619140625,293.1499938964844,293.1499938964844,279.1499938964844,38298.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239064812660217,1.0,0.0,0.0,3.743407249450684,3.743432760238648,9.35034108806576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.416015625,0.0,1657.2276611328125,1895.4371337890625,0.0,2691.79736328125,0.927983582019806,1.0,0.0,3.0,1.0,0.0
17757660,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7777448296546936,0.3214224576950073,0.2925638258457184,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8760571479797363,0.4653097093105316,0.4429201781749725,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.841801106929779,0.4110800325870514,0.2896830141544342,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.835634708404541,0.401314914226532,0.3831388056278229,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6616385579109192,0.1960770487785339,0.9014369249343872,285.0283203125,284.95001220703125,300.97039794921875,297.210693359375,298.7607116699219,297.1763610839844,285.0272827148437,1.0,0.5492138862609863,0.598563551902771,0.598563551902771,1.0,1.0,-2.7730512619018555,1.1537280082702637,1.6193233728408811,0.5252084732055664,1.0,1.0,0.0,164.85533142089844,177.0,67698.2421875,0.0,1991.616455078125,1.0,279.1435241699219,283.34185791015625,300.1943359375,304.5418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33486.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172304034233093,1.0,0.0,0.0,3.8549766540527344,3.855002164840698,9.916005865306945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.7548828125,0.0,1753.5323486328125,1895.4371337890625,0.0,2629.929931640625,0.949439823627472,1.0,0.0,3.0,1.0,0.0
17757720,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7777448296546936,0.3214224576950073,0.2925638258457184,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8760571479797363,0.4653097093105316,0.4429201781749725,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.841801106929779,0.4110800325870514,0.2896830141544342,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.835634708404541,0.401314914226532,0.3831388056278229,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6616385579109192,0.1960770487785339,0.9014369249343872,285.0283203125,284.95001220703125,300.97039794921875,297.210693359375,298.7607116699219,297.1763610839844,285.0272827148437,1.0,0.5492138862609863,0.598563551902771,0.598563551902771,1.0,1.0,-2.7730512619018555,1.1537280082702637,1.6193233728408811,0.5252084732055664,1.0,1.0,0.0,164.85533142089844,177.0,67698.2421875,0.0,1991.616455078125,1.0,279.1435241699219,283.34185791015625,300.1943359375,304.5418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33486.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172304034233093,1.0,0.0,0.0,3.8549766540527344,3.855002164840698,9.916005865306945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.7548828125,0.0,1753.5323486328125,1895.4371337890625,0.0,2629.929931640625,0.949439823627472,1.0,0.0,3.0,1.0,0.0
17757780,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7714976668357849,0.320656269788742,0.2923570573329925,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8702062964439392,0.4663388729095459,0.4443619549274444,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8360930681228638,0.4111748337745666,0.2901111543178558,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8298019766807556,0.4010755121707916,0.3833800554275512,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6562358736991882,0.1955337673425674,0.9006317257881165,284.8940124511719,284.95001220703125,301.0235900878906,297.2341613769531,298.7783508300781,297.1726379394531,284.896484375,1.0,0.5520585179328918,0.5968349575996399,0.5968349575996399,1.0,1.0,-2.774386167526245,1.1525484323501587,1.6218376159667969,0.5237798094749451,0.901687502861023,0.901687502861023,0.0,170.3361053466797,165.0,68509.984375,0.0,2019.6719970703125,1.0,278.856689453125,283.1940002441406,300.2500305175781,304.72723388671875,293.1499938964844,293.1499938964844,278.54998779296875,38345.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239827156066895,1.0,0.0,0.0,3.773099660873413,3.773125410079956,9.499261182099872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.6708984375,0.0,1692.6246337890625,1895.4371337890625,0.0,2692.505615234375,0.934576451778412,1.0,0.0,3.0,1.0,0.0
17757840,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7714976668357849,0.320656269788742,0.2923570573329925,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8702062964439392,0.4663388729095459,0.4443619549274444,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8360930681228638,0.4111748337745666,0.2901111543178558,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8298019766807556,0.4010755121707916,0.3833800554275512,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6562358736991882,0.1955337673425674,0.9006317257881165,284.8940124511719,284.95001220703125,301.0235900878906,297.2341613769531,298.7783508300781,297.1726379394531,284.896484375,1.0,0.5520585179328918,0.5968349575996399,0.5968349575996399,1.0,1.0,-2.774386167526245,1.1525484323501587,1.6218376159667969,0.5237798094749451,0.901687502861023,0.901687502861023,0.0,170.3361053466797,165.0,68509.984375,0.0,2019.6719970703125,1.0,278.856689453125,283.1940002441406,300.2500305175781,304.72723388671875,293.1499938964844,293.1499938964844,278.54998779296875,38345.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239827156066895,1.0,0.0,0.0,3.773099660873413,3.773125410079956,9.499261182099872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.6708984375,0.0,1692.6246337890625,1895.4371337890625,0.0,2692.505615234375,0.934576451778412,1.0,0.0,3.0,1.0,0.0
17757900,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.771325409412384,0.3201837539672851,0.2919630706310272,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8706883192062378,0.4667588472366333,0.4447899460792541,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.8362634181976318,0.4111258685588836,0.2901011407375335,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.8298547863960266,0.4008412063121795,0.3831957876682281,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.6560370922088623,0.195201575756073,0.8992094397544861,284.8118591308594,284.95001220703125,301.0501708984375,297.2458801269531,298.7865905761719,297.1700439453125,284.8162536621094,1.0,0.5515441298484802,0.5959706902503967,0.5959706902503967,1.0,1.0,-2.7724857330322266,1.150795578956604,1.621690034866333,0.5224091410636902,0.8145538568496704,0.8145538568496704,0.0,170.10009765625,165.0,68772.796875,0.0,2015.5076904296875,1.0,278.5980834960937,283.1031188964844,300.27392578125,304.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,43072.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275275230407715,1.0,0.0,0.0,3.641176700592041,3.641201734542847,8.846607784107618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.18359375,0.0,1576.163818359375,1895.4371337890625,0.0,2725.44140625,0.9058769941329956,1.0,0.0,3.0,1.0,0.0
17757960,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7726109623908997,0.3199381530284881,0.2915312051773071,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8728206753730774,0.4673848450183868,0.4451669752597809,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8379078507423401,0.4112980663776397,0.2900577485561371,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8313443660736084,0.4007751643657684,0.3829468488693237,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6570461392402649,0.1949576288461685,0.897515058517456,284.8951416015625,284.95001220703125,301.0767822265625,297.257568359375,298.7958679199219,297.169189453125,284.89666748046875,1.0,0.5501298308372498,0.5951433181762695,0.5951433181762695,1.0,1.0,-2.77003026008606,1.148828148841858,1.6212021112442017,0.5209113955497742,0.8398397564888,0.8398397564888,0.0,168.4759521484375,153.0,68465.2421875,0.0,2003.9056396484373,1.0,278.5579833984375,283.1791381835937,300.2567749023437,304.74176025390625,293.1499938964844,293.1499938964844,278.8500061035156,40514.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260229825973511,1.0,0.0,0.0,3.540854215621948,3.5408780574798584,8.365836947632488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.5322265625,0.0,1447.8660888671875,1895.4371337890625,0.0,2711.455322265625,0.8855981826782227,1.0,0.0,3.0,1.0,0.0
