time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7805799841880798,0.32048100233078,0.2915462255477905,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8828892707824707,0.4696212410926819,0.4467798471450805,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8465121984481812,0.4127220511436462,0.2906666696071625,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8393943309783936,0.4015458524227142,0.3831945061683655,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6634481549263,0.1950106024742126,0.895818829536438,284.99542236328125,284.95001220703125,301.1300048828125,297.2808837890625,298.8203125,297.1771240234375,284.9949645996094,1.0,0.5457945466041565,0.5934885740280151,0.5934885740280151,1.0,1.0,-2.7709715366363525,1.1475400924682615,1.6234313249588013,0.5192322134971619,0.9274597764015198,0.9274597764015198,0.0,161.55995178222656,141.0,67965.640625,0.0,1972.7490234375,1.0,278.84161376953125,283.2889404296875,300.2548217773437,304.6241760253906,293.1499938964844,293.1499938964844,278.54998779296875,33964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172492980957031,1.0,0.0,0.0,3.6521825790405273,3.6522061824798575,8.900169063963403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.1611328125,0.0,1520.360107421875,1895.4371337890625,0.0,2630.10498046875,0.9040320515632628,1.0,0.0,3.0,1.0,0.0
17758080,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7805799841880798,0.32048100233078,0.2915462255477905,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8828892707824707,0.4696212410926819,0.4467798471450805,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8465121984481812,0.4127220511436462,0.2906666696071625,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8393943309783936,0.4015458524227142,0.3831945061683655,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6634481549263,0.1950106024742126,0.895818829536438,284.99542236328125,284.95001220703125,301.1300048828125,297.2808837890625,298.8203125,297.1771240234375,284.9949645996094,1.0,0.5457945466041565,0.5934885740280151,0.5934885740280151,1.0,1.0,-2.7709715366363525,1.1475400924682615,1.6234313249588013,0.5192322134971619,0.9274597764015198,0.9274597764015198,0.0,161.55995178222656,141.0,67965.640625,0.0,1972.7490234375,1.0,278.84161376953125,283.2889404296875,300.2548217773437,304.6241760253906,293.1499938964844,293.1499938964844,278.54998779296875,33964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172492980957031,1.0,0.0,0.0,3.6521825790405273,3.6522061824798575,8.900169063963403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.1611328125,0.0,1520.360107421875,1895.4371337890625,0.0,2630.10498046875,0.9040320515632628,1.0,0.0,3.0,1.0,0.0
17758140,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7911393046379089,0.3201861381530761,0.2911476492881775,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8960954546928406,0.4710761606693268,0.4479905366897583,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8580448627471924,0.4133738875389099,0.2910080254077911,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8502716422080994,0.4016591310501098,0.3831284046173095,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.6723618507385254,0.1948146224021911,0.8936815857887268,284.91748046875,284.95001220703125,301.1832580566406,297.3041687011719,298.840087890625,297.17755126953125,284.9185485839844,1.0,0.5400063395500183,0.5918338298797607,0.5918338298797607,1.0,1.0,-2.769715547561645,1.1452172994613647,1.6244981288909912,0.517159104347229,0.8528534770011902,0.8528534770011902,0.0,152.80833435058594,129.0,68429.3359375,0.0,1929.430908203125,1.0,278.55792236328125,283.1966552734375,300.3116149902344,304.7855834960937,293.1499938964844,293.1499938964844,278.8500061035156,38538.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222395181655884,1.0,0.0,0.0,3.526309967041016,3.526333332061768,8.297251383737603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.1728515625,0.0,1418.2132568359375,1895.4371337890625,0.0,2676.329345703125,0.8802998065948486,1.0,0.0,3.0,1.0,0.0
17758200,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7911393046379089,0.3201861381530761,0.2911476492881775,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8960954546928406,0.4710761606693268,0.4479905366897583,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8580448627471924,0.4133738875389099,0.2910080254077911,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8502716422080994,0.4016591310501098,0.3831284046173095,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.6723618507385254,0.1948146224021911,0.8936815857887268,284.91748046875,284.95001220703125,301.1832580566406,297.3041687011719,298.840087890625,297.17755126953125,284.9185485839844,1.0,0.5400063395500183,0.5918338298797607,0.5918338298797607,1.0,1.0,-2.769715547561645,1.1452172994613647,1.6244981288909912,0.517159104347229,0.8528534770011902,0.8528534770011902,0.0,152.80833435058594,129.0,68429.3359375,0.0,1929.430908203125,1.0,278.55792236328125,283.1966552734375,300.3116149902344,304.7855834960937,293.1499938964844,293.1499938964844,278.8500061035156,38538.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222395181655884,1.0,0.0,0.0,3.526309967041016,3.526333332061768,8.297251383737603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.1728515625,0.0,1418.2132568359375,1895.4371337890625,0.0,2676.329345703125,0.8802998065948486,1.0,0.0,3.0,1.0,0.0
17758260,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8056597709655762,0.3207125067710876,0.2910358011722564,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9143990874290466,0.4733141958713531,0.449487030506134,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8740360736846924,0.4148733615875244,0.2915865778923034,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8654063940048218,0.4024432897567749,0.3832793533802032,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6847752332687378,0.194997489452362,0.892046332359314,285.0040283203125,284.95001220703125,301.2365417480469,297.327392578125,298.8642272949219,297.1849670410156,285.0019836425781,1.0,0.5333974361419678,0.5903116464614868,0.5903116464614868,1.0,1.0,-2.7702853679656982,1.1438586711883545,1.6264265775680542,0.5155072808265686,0.940276026725769,0.940276026725769,0.0,142.3968048095703,117.0,68064.1875,0.0,1881.161376953125,1.0,278.84185791015625,283.2910461425781,300.3086853027344,304.68408203125,293.1499938964844,293.1499938964844,278.54998779296875,33163.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815236508846283,1.0,0.0,0.0,3.658159017562866,3.658182382583618,8.92932064289198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.931640625,0.0,1520.9921875,1895.4371337890625,0.0,2611.497314453125,0.904832661151886,1.0,0.0,3.0,1.0,0.0
17758320,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8056597709655762,0.3207125067710876,0.2910358011722564,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9143990874290466,0.4733141958713531,0.449487030506134,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8740360736846924,0.4148733615875244,0.2915865778923034,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8654063940048218,0.4024432897567749,0.3832793533802032,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6847752332687378,0.194997489452362,0.892046332359314,285.0040283203125,284.95001220703125,301.2365417480469,297.327392578125,298.8642272949219,297.1849670410156,285.0019836425781,1.0,0.5333974361419678,0.5903116464614868,0.5903116464614868,1.0,1.0,-2.7702853679656982,1.1438586711883545,1.6264265775680542,0.5155072808265686,0.940276026725769,0.940276026725769,0.0,142.3968048095703,117.0,68064.1875,0.0,1881.161376953125,1.0,278.84185791015625,283.2910461425781,300.3086853027344,304.68408203125,293.1499938964844,293.1499938964844,278.54998779296875,33163.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815236508846283,1.0,0.0,0.0,3.658159017562866,3.658182382583618,8.92932064289198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.931640625,0.0,1520.9921875,1895.4371337890625,0.0,2611.497314453125,0.904832661151886,1.0,0.0,3.0,1.0,0.0
17758380,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8212879300117493,0.3203818202018738,0.2905412018299103,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9371880292892456,0.4747374653816223,0.4506028294563293,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8927770853042603,0.4155633151531219,0.2919067740440368,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8833197951316833,0.4025223553180694,0.3831177651882171,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6992353200912476,0.1948677450418472,0.8899146914482117,284.9123229980469,284.95001220703125,301.28985595703125,297.3505249023437,298.8834533691406,297.18438720703125,284.9136962890625,1.0,0.5262438058853149,0.5887895226478577,0.5887895226478577,1.0,1.0,-2.768666505813598,1.1414802074432373,1.6271861791610718,0.5134658217430115,0.8556795716285706,0.8556795716285706,0.0,131.7046356201172,105.0,68553.1875,0.0,1828.1766357421875,1.0,278.55780029296875,283.1877136230469,300.3617248535156,304.8459777832031,293.1499938964844,293.1499938964844,278.8500061035156,38454.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209969401359558,1.0,0.0,0.0,3.539071559906006,3.539094924926758,8.357415595128259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.8974609375,0.0,1431.030517578125,1895.4371337890625,0.0,2664.807861328125,0.8829731345176697,1.0,0.0,3.0,1.0,0.0
17758440,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8212879300117493,0.3203818202018738,0.2905412018299103,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9371880292892456,0.4747374653816223,0.4506028294563293,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8927770853042603,0.4155633151531219,0.2919067740440368,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8833197951316833,0.4025223553180694,0.3831177651882171,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6992353200912476,0.1948677450418472,0.8899146914482117,284.9123229980469,284.95001220703125,301.28985595703125,297.3505249023437,298.8834533691406,297.18438720703125,284.9136962890625,1.0,0.5262438058853149,0.5887895226478577,0.5887895226478577,1.0,1.0,-2.768666505813598,1.1414802074432373,1.6271861791610718,0.5134658217430115,0.8556795716285706,0.8556795716285706,0.0,131.7046356201172,105.0,68553.1875,0.0,1828.1766357421875,1.0,278.55780029296875,283.1877136230469,300.3617248535156,304.8459777832031,293.1499938964844,293.1499938964844,278.8500061035156,38454.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209969401359558,1.0,0.0,0.0,3.539071559906006,3.539094924926758,8.357415595128259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.8974609375,0.0,1431.030517578125,1895.4371337890625,0.0,2664.807861328125,0.8829731345176697,1.0,0.0,3.0,1.0,0.0
17758500,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8301407694816589,0.3205980360507965,0.2903198003768921,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9502032995224,0.4758137762546539,0.4511860311031341,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.903850555419922,0.4162943959236145,0.2920889258384704,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8939816951751709,0.4028609097003937,0.3830381035804748,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7076714634895325,0.1949499994516372,0.888804018497467,285.0249328613281,284.95001220703125,301.3165283203125,297.3620910644531,298.8949584960937,297.1872863769531,285.0272827148437,1.0,0.5225012898445129,0.5880284309387207,0.5880284309387207,1.0,1.0,-2.767884969711304,1.140310525894165,1.627574443817139,0.5123675465583801,0.9361293315887452,0.9361293315887452,0.0,126.10636901855467,105.0,67945.2734375,0.0,1800.564697265625,1.0,278.7996520996094,283.3113708496094,300.3305053710937,304.6537780761719,293.1499938964844,293.1499938964844,278.8500061035156,33782.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154389262199402,1.0,0.0,0.0,3.595855712890625,3.595878839492798,8.627754937151622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.9599609375,0.0,1457.417236328125,1895.4371337890625,0.0,2613.3671875,0.8934400677680969,1.0,0.0,3.0,1.0,0.0
17758560,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8408719301223755,0.3209341764450073,0.290390133857727,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9646970629692078,0.4770058393478393,0.4520622193813324,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9180923700332642,0.4171675443649292,0.2925078570842743,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9068560600280762,0.4033160507678985,0.3832162022590637,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7172853350639343,0.1951118558645248,0.8883278369903564,285.0025939941406,284.95001220703125,301.3432006835937,297.3736267089844,298.90728759765625,297.1914978027344,285.0003967285156,1.0,0.5187912583351135,0.5872734189033508,0.5872734189033508,1.0,1.0,-2.7691662311553955,1.140068292617798,1.629097819328308,0.5117729306221008,0.9433906674385072,0.9433906674385072,0.0,120.17224884033205,93.0,68177.2890625,0.0,1774.5064697265625,1.0,278.8421936035156,283.28533935546875,300.35565185546875,304.73944091796875,293.1499938964844,293.1499938964844,278.54998779296875,33142.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141332268714905,1.0,0.0,0.0,3.6693930625915527,3.669416666030884,8.984248438537179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.2998046875,0.0,1533.3609619140625,1895.4371337890625,0.0,2601.306884765625,0.9073722958564758,1.0,0.0,3.0,1.0,0.0
17758620,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8595962524414062,0.3206880390644073,0.2900779545307159,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.986266791820526,0.4781609773635864,0.4530377089977264,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9435240030288696,0.4178037643432617,0.2928731441497803,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.931152641773224,0.403393030166626,0.38315150141716,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7325964570045471,0.1950555592775344,0.8869015574455261,284.89208984375,284.95001220703125,301.3858947753906,297.3920593261719,298.9224548339844,297.1907653808594,284.8981628417969,1.0,0.5126888155937195,0.586065411567688,0.586065411567688,1.0,1.0,-2.768616914749145,1.138485312461853,1.6301316022872925,0.510318398475647,0.8512465357780457,0.8512465357780457,0.0,111.04509735107422,93.0,68645.3984375,0.0,1730.592041015625,1.0,278.5657043457031,283.17059326171875,300.41241455078125,304.9233703613281,293.1499938964844,293.1499938964844,278.54998779296875,39455.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201916217803955,1.0,0.0,0.0,3.5581259727478027,3.558149814605713,8.447650543530472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.0849609375,0.0,1458.5399169921875,1895.4371337890625,0.0,2657.3447265625,0.8874849081039429,1.0,0.0,3.0,1.0,0.0
17758680,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8646823167800903,0.320657342672348,0.2899185121059418,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9912775754928588,0.4784795641899109,0.4531998634338379,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9500601887702942,0.4179935455322265,0.292902261018753,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9377164840698242,0.403430163860321,0.3830600082874298,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7366302609443665,0.1950458884239196,0.8863615393638611,284.9105224609375,284.95001220703125,301.3965759277344,297.39666748046875,298.92633056640625,297.1907653808594,284.9120178222656,1.0,0.511113703250885,0.5857634544372559,0.5857634544372559,1.0,1.0,-2.767895460128784,1.1378288269042969,1.6300665140151978,0.5097951292991638,0.8572208881378174,0.8572208881378174,0.0,108.81082153320312,96.0,68668.578125,0.0,1718.9683837890625,1.0,278.5577087402344,283.1818542480469,300.40802001953125,304.90057373046875,293.1499938964844,293.1499938964844,278.8500061035156,38497.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199225068092346,1.0,0.0,0.0,3.549277067184448,3.54930067062378,8.405684752688103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.7138671875,0.0,1442.1409912109375,1895.4371337890625,0.0,2654.851318359375,0.8852595090866089,1.0,0.0,3.0,1.0,0.0
17758740,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.877678632736206,0.3212254345417022,0.2900488972663879,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.4810749292373657,0.4493544399738312,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9659225940704346,0.4197152554988861,0.2937882244586944,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9536348581314088,0.4042354822158813,0.3834453523159027,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7468002438545227,0.1953161209821701,0.8862124085426331,284.9992980957031,284.95001220703125,301.45001220703125,297.419677734375,298.9502868652344,297.1986694335937,284.9962463378906,1.0,0.5076364278793335,0.5842534303665161,0.5842534303665161,1.0,1.0,-2.7645351886749268,1.1346321105957031,1.6299030780792236,0.5073416829109192,0.9435771703720092,0.9435771703720092,0.0,103.73162841796876,114.0,68224.34375,0.0,1690.166259765625,1.0,278.8424987792969,283.2778015136719,300.4017333984375,304.7929077148437,293.1499938964844,293.1499938964844,278.54998779296875,33210.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130588531494141,1.0,0.0,0.0,3.679110288619995,3.679134130477905,9.031895160660496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.396484375,0.0,1544.756103515625,1895.4371337890625,0.0,2591.39013671875,0.9094206690788268,1.0,0.0,3.0,1.0,0.0
17758800,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.877678632736206,0.3212254345417022,0.2900488972663879,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.4810749292373657,0.4493544399738312,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9659225940704346,0.4197152554988861,0.2937882244586944,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9536348581314088,0.4042354822158813,0.3834453523159027,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7468002438545227,0.1953161209821701,0.8862124085426331,284.9992980957031,284.95001220703125,301.45001220703125,297.419677734375,298.9502868652344,297.1986694335937,284.9962463378906,1.0,0.5076364278793335,0.5842534303665161,0.5842534303665161,1.0,1.0,-2.7645351886749268,1.1346321105957031,1.6299030780792236,0.5073416829109192,0.9435771703720092,0.9435771703720092,0.0,103.73162841796876,114.0,68224.34375,0.0,1690.166259765625,1.0,278.8424987792969,283.2778015136719,300.4017333984375,304.7929077148437,293.1499938964844,293.1499938964844,278.54998779296875,33210.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130588531494141,1.0,0.0,0.0,3.679110288619995,3.679134130477905,9.031895160660496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.396484375,0.0,1544.756103515625,1895.4371337890625,0.0,2591.39013671875,0.9094206690788268,1.0,0.0,3.0,1.0,0.0
17758860,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8817161321640015,0.3249833285808563,0.2928496599197387,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9990000128746032,0.4884667992591858,0.4476126730442047,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.970449149608612,0.4247600436210632,0.2968280017375946,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9579945206642152,0.4086104035377502,0.3868593573570251,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7520705461502075,0.199903056025505,0.9024065136909484,284.93072509765625,284.95001220703125,301.50390625,297.4396057128906,298.9993896484375,297.24542236328125,284.9334411621094,1.0,0.5125554800033569,0.5828168392181396,0.5828168392181396,1.0,1.0,-2.793224573135376,1.145999312400818,1.647225260734558,0.5116177797317505,0.8772261738777161,0.8772261738777161,0.0,104.32460021972656,132.0,69438.2421875,0.0,1735.820556640625,1.0,278.5575561523437,283.1869812011719,300.4551696777344,304.9789733886719,293.1499938964844,293.1499938964844,278.8500061035156,37435.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194208145141602,1.0,0.0,0.0,3.584647417068481,3.5846710205078125,8.574053822485439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.89453125,0.0,1472.2161865234375,1895.4371337890625,0.0,2650.2041015625,0.8926201462745667,1.0,0.0,3.0,1.0,0.0
17758920,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8817161321640015,0.3249833285808563,0.2928496599197387,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9990000128746032,0.4884667992591858,0.4476126730442047,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.970449149608612,0.4247600436210632,0.2968280017375946,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9579945206642152,0.4086104035377502,0.3868593573570251,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7520705461502075,0.199903056025505,0.9024065136909484,284.93072509765625,284.95001220703125,301.50390625,297.4396057128906,298.9993896484375,297.24542236328125,284.9334411621094,1.0,0.5125554800033569,0.5828168392181396,0.5828168392181396,1.0,1.0,-2.793224573135376,1.145999312400818,1.647225260734558,0.5116177797317505,0.8772261738777161,0.8772261738777161,0.0,104.32460021972656,132.0,69438.2421875,0.0,1735.820556640625,1.0,278.5575561523437,283.1869812011719,300.4551696777344,304.9789733886719,293.1499938964844,293.1499938964844,278.8500061035156,37435.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194208145141602,1.0,0.0,0.0,3.584647417068481,3.5846710205078125,8.574053822485439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.89453125,0.0,1472.2161865234375,1895.4371337890625,0.0,2650.2041015625,0.8926201462745667,1.0,0.0,3.0,1.0,0.0
17758980,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8737655282020569,0.3276164829730987,0.2954766750335693,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9990000128746032,0.4936091899871826,0.4637889564037323,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9621971249580384,0.4288209974765777,0.2998339235782623,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9486992359161376,0.4118992388248443,0.3902466595172882,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7479394674301147,0.2032413333654403,0.9191887378692628,285.0599975585937,284.95001220703125,301.5586853027344,297.45367431640625,299.03814697265625,297.2723693847656,285.0594787597656,1.0,0.5234110355377197,0.581380307674408,0.581380307674408,1.0,1.0,-2.8436474800109863,1.1670072078704834,1.676640272140503,0.5211597084999084,1.0,1.0,0.0,110.12940979003906,150.0,70175.75,0.0,1841.443603515625,1.0,278.8429870605469,283.3028869628906,300.4521789550781,304.9455261230469,293.1499938964844,293.1499938964844,278.54998779296875,31877.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159242272377014,1.0,0.0,0.0,3.7620019912719727,3.762026309967041,9.443463682146104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.1953125,0.0,1629.5897216796875,1895.4371337890625,0.0,2617.852294921875,0.9273439049720764,1.0,0.0,3.0,1.0,0.0
17759040,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8737655282020569,0.3276164829730987,0.2954766750335693,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9990000128746032,0.4936091899871826,0.4637889564037323,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9621971249580384,0.4288209974765777,0.2998339235782623,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9486992359161376,0.4118992388248443,0.3902466595172882,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7479394674301147,0.2032413333654403,0.9191887378692628,285.0599975585937,284.95001220703125,301.5586853027344,297.45367431640625,299.03814697265625,297.2723693847656,285.0594787597656,1.0,0.5234110355377197,0.581380307674408,0.581380307674408,1.0,1.0,-2.8436474800109863,1.1670072078704834,1.676640272140503,0.5211597084999084,1.0,1.0,0.0,110.12940979003906,150.0,70175.75,0.0,1841.443603515625,1.0,278.8429870605469,283.3028869628906,300.4521789550781,304.9455261230469,293.1499938964844,293.1499938964844,278.54998779296875,31877.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159242272377014,1.0,0.0,0.0,3.7620019912719727,3.762026309967041,9.443463682146104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.1953125,0.0,1629.5897216796875,1895.4371337890625,0.0,2617.852294921875,0.9273439049720764,1.0,0.0,3.0,1.0,0.0
17759100,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8616799712181091,0.32817342877388,0.2965183556079864,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.991252601146698,0.4945339858531952,0.4683595299720764,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.948228120803833,0.4301185309886932,0.3011537790298462,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9338300228118896,0.4128548204898834,0.3916786611080169,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.739151656627655,0.2043341696262359,0.926232099533081,284.92108154296875,284.95001220703125,301.5863952636719,297.4586181640625,299.0495910644531,297.2729187011719,284.9136657714844,1.0,0.5298559665679932,0.5806620121002197,0.5806620121002197,1.0,1.0,-2.8623414039611816,1.174499750137329,1.687841534614563,0.5248283743858337,0.934383749961853,0.934383749961853,0.0,116.28438568115234,150.0,71727.71875,0.0,1900.904052734375,1.0,278.5948181152344,283.13232421875,300.5060729980469,305.22589111328125,293.1499938964844,293.1499938964844,278.54998779296875,34397.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234047293663025,1.0,0.0,0.0,3.789116859436035,3.789141893386841,9.580082860338734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.962890625,0.0,1681.074462890625,1895.4371337890625,0.0,2687.140380859375,0.933979034423828,1.0,0.0,3.0,1.0,0.0
17759160,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8464234471321106,0.3282763957977295,0.2970322668552398,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9759135842323304,0.495255172252655,0.4693660736083984,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9289417266845704,0.4309481680393219,0.3020616769790649,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9143905639648438,0.4133614301681518,0.392607569694519,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7275984287261963,0.2050403505563736,0.9315332770347596,284.9170837402344,284.95001220703125,301.6142883300781,297.4622802734375,299.0575561523437,297.269775390625,284.9190979003906,1.0,0.5362852215766907,0.579351544380188,0.579351544380188,1.0,1.0,-2.872624158859253,1.1775922775268557,1.6950318813323977,0.5256739258766174,0.9186578392982484,0.9186578392982484,0.0,124.23152160644533,168.0,71843.75,0.0,1956.422119140625,1.0,278.5567932128906,283.1317138671875,300.4980773925781,305.1928100585937,293.1499938964844,293.1499938964844,278.25,36491.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266323804855347,1.0,0.0,0.0,3.7523233890533447,3.7523484230041504,9.394935887030442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.8291015625,0.0,1653.7998046875,1895.4371337890625,0.0,2717.119140625,0.928500473499298,1.0,0.0,3.0,1.0,0.0
17759220,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8193321228027344,0.3283136487007141,0.2976864576339721,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9420171976089478,0.4969563484191894,0.471497893333435,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8950076103210449,0.4324226379394531,0.303568035364151,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8821278810501099,0.4140715599060058,0.3939761817455292,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7047380208969116,0.2059582024812698,0.9393619298934937,284.90191650390625,284.95001220703125,301.67059326171875,297.4657592773437,299.07342529296875,297.26397705078125,284.9032897949219,1.0,0.5492616295814514,0.5767306089401245,0.5767306089401245,1.0,1.0,-2.8888401985168457,1.1816966533660889,1.7071435451507568,0.5261098742485046,0.8558912873268127,0.8558912873268127,0.0,141.50738525390625,186.0,72358.09375,0.0,2067.99658203125,1.0,278.25787353515625,283.0901184082031,300.4826354980469,305.22808837890625,293.1499938964844,293.1499938964844,278.54998779296875,39295.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321320414543152,1.0,0.0,0.0,3.5787816047668457,3.578805446624756,8.546015806132345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.322265625,0.0,1479.542724609375,1895.4371337890625,0.0,2768.301513671875,0.8926867246627808,1.0,0.0,3.0,1.0,0.0
17759280,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8193321228027344,0.3283136487007141,0.2976864576339721,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9420171976089478,0.4969563484191894,0.471497893333435,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8950076103210449,0.4324226379394531,0.303568035364151,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8821278810501099,0.4140715599060058,0.3939761817455292,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7047380208969116,0.2059582024812698,0.9393619298934937,284.90191650390625,284.95001220703125,301.67059326171875,297.4657592773437,299.07342529296875,297.26397705078125,284.9032897949219,1.0,0.5492616295814514,0.5767306089401245,0.5767306089401245,1.0,1.0,-2.8888401985168457,1.1816966533660889,1.7071435451507568,0.5261098742485046,0.8558912873268127,0.8558912873268127,0.0,141.50738525390625,186.0,72358.09375,0.0,2067.99658203125,1.0,278.25787353515625,283.0901184082031,300.4826354980469,305.22808837890625,293.1499938964844,293.1499938964844,278.54998779296875,39295.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321320414543152,1.0,0.0,0.0,3.5787816047668457,3.578805446624756,8.546015806132345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.322265625,0.0,1479.542724609375,1895.4371337890625,0.0,2768.301513671875,0.8926867246627808,1.0,0.0,3.0,1.0,0.0
17759340,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7972411513328552,0.3293762505054474,0.2990753054618835,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9132391810417176,0.4999147355556488,0.474690705537796,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8709025382995605,0.4350415170192718,0.3056960999965668,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8581379055976868,0.4156088232994079,0.3959015309810638,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6852709054946899,0.2070605307817459,0.94715416431427,285.009521484375,284.95001220703125,301.7275695800781,297.4645690917969,299.09552001953125,297.2681884765625,285.0080261230469,1.0,0.5624975562095642,0.574109673500061,0.574109673500061,1.0,1.0,-2.9085793495178223,1.187303900718689,1.7212754487991333,0.5271458625793457,0.9549614787101746,0.9549614787101746,0.0,158.84176635742188,204.0,72198.640625,0.0,2187.136474609375,1.0,278.5426940917969,283.19952392578125,300.4539794921875,305.1047668457031,293.1499938964844,293.1499938964844,278.25,33222.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266913890838623,1.0,0.0,0.0,3.7070469856262207,3.70707106590271,9.169580152956768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.1982421875,0.0,1576.4610595703125,1895.4371337890625,0.0,2717.66796875,0.9158564805984496,1.0,0.0,3.0,1.0,0.0
17759400,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7972411513328552,0.3293762505054474,0.2990753054618835,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9132391810417176,0.4999147355556488,0.474690705537796,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8709025382995605,0.4350415170192718,0.3056960999965668,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8581379055976868,0.4156088232994079,0.3959015309810638,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6852709054946899,0.2070605307817459,0.94715416431427,285.009521484375,284.95001220703125,301.7275695800781,297.4645690917969,299.09552001953125,297.2681884765625,285.0080261230469,1.0,0.5624975562095642,0.574109673500061,0.574109673500061,1.0,1.0,-2.9085793495178223,1.187303900718689,1.7212754487991333,0.5271458625793457,0.9549614787101746,0.9549614787101746,0.0,158.84176635742188,204.0,72198.640625,0.0,2187.136474609375,1.0,278.5426940917969,283.19952392578125,300.4539794921875,305.1047668457031,293.1499938964844,293.1499938964844,278.25,33222.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266913890838623,1.0,0.0,0.0,3.7070469856262207,3.70707106590271,9.169580152956768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.1982421875,0.0,1576.4610595703125,1895.4371337890625,0.0,2717.66796875,0.9158564805984496,1.0,0.0,3.0,1.0,0.0
17759460,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7768171429634094,0.3293906450271606,0.3000025749206543,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8900967240333557,0.5019264817237854,0.4775256812572479,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8502344489097595,0.4367000162601471,0.3075509965419769,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8377543091773987,0.4162822067737579,0.3974656164646148,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6680037975311279,0.2075834274291992,0.9535748958587646,284.9183654785156,284.95001220703125,301.7850952148437,297.458984375,299.11297607421875,297.2633972167969,284.9200134277344,1.0,0.5756272673606873,0.5719701051712036,0.5719701051712036,1.0,1.0,-2.924936294555664,1.191889405250549,1.7330470085144043,0.5280454754829407,0.8758085370063782,0.8758085370063782,0.0,177.21217346191406,207.0,73045.828125,0.0,2307.022705078125,1.0,278.2572631835937,283.0867919921875,300.4786376953125,305.2635498046875,293.1499938964844,293.1499938964844,278.54998779296875,37876.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339409828186035,1.0,0.0,0.0,3.614757537841797,3.614781618118286,8.718698722987028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.556640625,0.0,1508.2158203125,1895.4371337890625,0.0,2785.162353515625,0.899345338344574,1.0,0.0,3.0,1.0,0.0
17759520,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7768171429634094,0.3293906450271606,0.3000025749206543,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8900967240333557,0.5019264817237854,0.4775256812572479,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8502344489097595,0.4367000162601471,0.3075509965419769,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8377543091773987,0.4162822067737579,0.3974656164646148,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6680037975311279,0.2075834274291992,0.9535748958587646,284.9183654785156,284.95001220703125,301.7850952148437,297.458984375,299.11297607421875,297.2633972167969,284.9200134277344,1.0,0.5756272673606873,0.5719701051712036,0.5719701051712036,1.0,1.0,-2.924936294555664,1.191889405250549,1.7330470085144043,0.5280454754829407,0.8758085370063782,0.8758085370063782,0.0,177.21217346191406,207.0,73045.828125,0.0,2307.022705078125,1.0,278.2572631835937,283.0867919921875,300.4786376953125,305.2635498046875,293.1499938964844,293.1499938964844,278.54998779296875,37876.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339409828186035,1.0,0.0,0.0,3.614757537841797,3.614781618118286,8.718698722987028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.556640625,0.0,1508.2158203125,1895.4371337890625,0.0,2785.162353515625,0.899345338344574,1.0,0.0,3.0,1.0,0.0
17759580,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7660959362983704,0.3301783800125122,0.3009297549724579,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8784996271133423,0.5047242045402527,0.4803770184516907,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.839953601360321,0.4392278492450714,0.3094507157802582,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8272083401679993,0.4175683856010437,0.3989376723766327,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6590343713760376,0.208323985338211,0.9585890769958496,285.0145874023437,284.95001220703125,301.8431701660156,297.4494934082031,299.134765625,297.2658386230469,285.0124816894531,1.0,0.5841121673583984,0.5698305368423462,0.5698305368423462,1.0,1.0,-2.9395554065704346,1.1956703662872314,1.7438850402832031,0.5284533500671387,0.974088191986084,0.974088191986084,0.0,189.04147338867188,195.0,72807.6953125,0.0,2392.27197265625,1.0,278.5430603027344,283.1858825683594,300.44305419921875,305.1380310058594,293.1499938964844,293.1499938964844,278.25,32927.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295921087265015,1.0,0.0,0.0,3.750409603118897,3.750433921813965,9.385354360347264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.16796875,0.0,1624.150390625,1895.4371337890625,0.0,2744.649169921875,0.9254244565963744,1.0,0.0,3.0,1.0,0.0
17759640,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7660959362983704,0.3301783800125122,0.3009297549724579,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8784996271133423,0.5047242045402527,0.4803770184516907,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.839953601360321,0.4392278492450714,0.3094507157802582,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8272083401679993,0.4175683856010437,0.3989376723766327,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6590343713760376,0.208323985338211,0.9585890769958496,285.0145874023437,284.95001220703125,301.8431701660156,297.4494934082031,299.134765625,297.2658386230469,285.0124816894531,1.0,0.5841121673583984,0.5698305368423462,0.5698305368423462,1.0,1.0,-2.9395554065704346,1.1956703662872314,1.7438850402832031,0.5284533500671387,0.974088191986084,0.974088191986084,0.0,189.04147338867188,195.0,72807.6953125,0.0,2392.27197265625,1.0,278.5430603027344,283.1858825683594,300.44305419921875,305.1380310058594,293.1499938964844,293.1499938964844,278.25,32927.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295921087265015,1.0,0.0,0.0,3.750409603118897,3.750433921813965,9.385354360347264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.16796875,0.0,1624.150390625,1895.4371337890625,0.0,2744.649169921875,0.9254244565963744,1.0,0.0,3.0,1.0,0.0
17759700,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.764759361743927,0.3301607966423034,0.3012135922908783,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8774319887161255,0.5057267546653748,0.481629341840744,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8390421271324158,0.4401180446147918,0.3102984726428985,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8259838223457336,0.4178754389286041,0.3995032012462616,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6580506563186646,0.2085239440202713,0.9603224396705629,284.87554931640625,284.95001220703125,301.8723449707031,297.443359375,299.1434936523437,297.2636413574219,284.8720397949219,1.0,0.585554838180542,0.5687607526779175,0.5687607526779175,1.0,1.0,-2.945193290710449,1.1967765092849731,1.7484166622161863,0.5284080505371094,0.8806677460670471,0.8806677460670471,0.0,190.91714477539065,195.0,73739.640625,0.0,2411.864501953125,1.0,278.29541015625,283.0286560058594,300.47869873046875,305.3625793457031,293.1499938964844,293.1499938964844,278.25,36974.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354950547218323,1.0,0.0,0.0,3.728012561798096,3.728037357330322,9.273592809222464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.1923828125,0.0,1629.1563720703125,1895.4371337890625,0.0,2799.656005859375,0.9213207960128784,1.0,0.0,3.0,1.0,0.0
17759760,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7646475434303284,0.3300225138664245,0.3010787069797516,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.877934455871582,0.5065950751304626,0.4824385344982147,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8394860625267029,0.4408760070800781,0.310818076133728,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8260928988456726,0.418044775724411,0.399669736623764,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6581811308860779,0.2086331248283386,0.9608733654022216,284.9062805175781,284.95001220703125,301.9016418457031,297.4364013671875,299.1511535644531,297.2599182128906,284.908203125,1.0,0.5857447981834412,0.5676922798156738,0.5676922798156738,1.0,1.0,-2.9474937915802,1.1963976621627808,1.7510961294174194,0.5275809168815613,0.8800610303878784,0.8800610303878784,0.0,191.00669860839844,183.0,73479.75,0.0,2416.48681640625,1.0,278.2571716308594,283.060302734375,300.45672607421875,305.2776184082031,293.1499938964844,293.1499938964844,278.54998779296875,38165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369622230529785,1.0,0.0,0.0,3.655575752258301,3.655600309371948,8.916714477891219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.8291015625,0.0,1555.6048583984375,1895.4371337890625,0.0,2813.346923828125,0.9084651470184326,1.0,0.0,3.0,1.0,0.0
17759820,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7687482833862305,0.3307595551013946,0.3013162016868591,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8836774826049805,0.5090829133987427,0.4843328893184662,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8446441888809204,0.4432136416435241,0.3121052086353302,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8304226994514465,0.4191533923149109,0.4003098309040069,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6619580984115601,0.209265649318695,0.9622889757156372,285.01373291015625,284.95001220703125,301.95343017578125,297.4222717285156,299.1705627441406,297.2630615234375,285.01129150390625,1.0,0.5841878056526184,0.5658117532730103,0.5658117532730103,1.0,1.0,-2.954068422317505,1.1968307495117188,1.757237672805786,0.5265929698944092,0.9750898480415344,0.9750898480415344,0.0,187.2289886474609,183.0,72963.90625,0.0,2409.40966796875,1.0,278.53912353515625,283.1732177734375,300.4093933105469,305.1106262207031,293.1499938964844,293.1499938964844,278.54998779296875,33142.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319847583770752,1.0,0.0,0.0,3.765349864959717,3.765374660491944,9.460279670747695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.685546875,0.0,1643.2745361328125,1895.4371337890625,0.0,2766.9296875,0.9290546178817748,1.0,0.0,3.0,1.0,0.0
