time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7696511149406433,0.3308581709861755,0.3013904988765716,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8848478198051453,0.5094207525253296,0.4846346378326416,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8457004427909851,0.4435326755046844,0.3123151063919067,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8313432931900024,0.4193080961704254,0.4004350006580353,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6627678275108337,0.209360271692276,0.9625723361968994,285.0072631835937,284.95001220703125,301.96051025390625,297.420166015625,299.1732177734375,297.2635498046875,285.0052185058594,1.0,0.5838494300842285,0.5655553340911865,0.5655553340911865,1.0,1.0,-2.955264091491699,1.1970165967941284,1.7582474946975708,0.5265389680862427,0.9756052494049072,0.9756052494049072,0.0,186.4312286376953,171.0,73009.015625,0.0,2407.55859375,1.0,278.5433044433594,283.1668395996094,300.41180419921875,305.1250305175781,293.1499938964844,293.1499938964844,278.25,33281.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321853876113892,1.0,0.0,0.0,3.7762467861175537,3.77627158164978,9.515114243185964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.7734375,0.0,1657.1712646484375,1895.4371337890625,0.0,2768.798828125,0.9314917922019958,1.0,0.0,3.0,1.0,0.0
17759940,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7775935530662537,0.3308516442775726,0.3013105392456054,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8953126072883606,0.5113878846168518,0.4864081144332886,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8551578521728516,0.4453547298908233,0.3135204613208771,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8396243453025818,0.4198687076568603,0.4008607566356659,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6700884699821472,0.2097661942243576,0.9634595513343812,284.9031677246094,284.95001220703125,302.0196533203125,297.401123046875,299.1903381347656,297.2592468261719,284.9051513671875,1.0,0.5799263715744019,0.5634183287620544,0.5634183287620544,1.0,1.0,-2.9603347778320312,1.1963719129562378,1.763962745666504,0.5250232815742493,0.8804906606674194,0.8804906606674194,0.0,178.93756103515625,159.0,73557.8515625,0.0,2378.935302734375,1.0,278.2568054199219,283.0464782714844,300.41912841796875,305.2468566894531,293.1499938964844,293.1499938964844,278.54998779296875,38433.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390655517578125,1.0,0.0,0.0,3.669574022293091,3.6695985794067374,8.98513405900303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.9990234375,0.0,1573.3585205078125,1895.4371337890625,0.0,2832.985595703125,0.9118542671203612,1.0,0.0,3.0,1.0,0.0
17760000,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7775935530662537,0.3308516442775726,0.3013105392456054,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8953126072883606,0.5113878846168518,0.4864081144332886,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8551578521728516,0.4453547298908233,0.3135204613208771,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8396243453025818,0.4198687076568603,0.4008607566356659,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6700884699821472,0.2097661942243576,0.9634595513343812,284.9031677246094,284.95001220703125,302.0196533203125,297.401123046875,299.1903381347656,297.2592468261719,284.9051513671875,1.0,0.5799263715744019,0.5634183287620544,0.5634183287620544,1.0,1.0,-2.9603347778320312,1.1963719129562378,1.763962745666504,0.5250232815742493,0.8804906606674194,0.8804906606674194,0.0,178.93756103515625,159.0,73557.8515625,0.0,2378.935302734375,1.0,278.2568054199219,283.0464782714844,300.41912841796875,305.2468566894531,293.1499938964844,293.1499938964844,278.54998779296875,38433.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390655517578125,1.0,0.0,0.0,3.669574022293091,3.6695985794067374,8.98513405900303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.9990234375,0.0,1573.3585205078125,1895.4371337890625,0.0,2832.985595703125,0.9118542671203612,1.0,0.0,3.0,1.0,0.0
17760060,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.789404034614563,0.3318308591842651,0.3015605211257934,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.910380721092224,0.5143219232559204,0.4885006248950958,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8688456416130066,0.448222666978836,0.3150103092193603,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8517388105392456,0.4212357997894287,0.4015170037746429,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6807199120521545,0.2106051445007324,0.9646809101104736,285.0068054199219,284.95001220703125,302.0790100097656,297.3797607421875,299.2138366699219,297.2648010253906,285.0048522949219,1.0,0.5748986005783081,0.5614901781082153,0.5614901781082153,1.0,1.0,-2.967191219329834,1.1967711448669434,1.7704201936721802,0.5239466428756714,0.976664900779724,0.976664900779724,0.0,169.09954833984375,147.0,73026.203125,0.0,2341.56494140625,1.0,278.5433654785156,283.1561584472656,300.3701171875,305.0853881835937,293.1499938964844,293.1499938964844,278.25,33404.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340227007865906,1.0,0.0,0.0,3.785841703414917,3.785866498947144,9.56352891989809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.51953125,0.0,1669.47216796875,1895.4371337890625,0.0,2785.923828125,0.9337493181228638,1.0,0.0,3.0,1.0,0.0
17760120,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.789404034614563,0.3318308591842651,0.3015605211257934,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.910380721092224,0.5143219232559204,0.4885006248950958,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8688456416130066,0.448222666978836,0.3150103092193603,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8517388105392456,0.4212357997894287,0.4015170037746429,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6807199120521545,0.2106051445007324,0.9646809101104736,285.0068054199219,284.95001220703125,302.0790100097656,297.3797607421875,299.2138366699219,297.2648010253906,285.0048522949219,1.0,0.5748986005783081,0.5614901781082153,0.5614901781082153,1.0,1.0,-2.967191219329834,1.1967711448669434,1.7704201936721802,0.5239466428756714,0.976664900779724,0.976664900779724,0.0,169.09954833984375,147.0,73026.203125,0.0,2341.56494140625,1.0,278.5433654785156,283.1561584472656,300.3701171875,305.0853881835937,293.1499938964844,293.1499938964844,278.25,33404.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340227007865906,1.0,0.0,0.0,3.785841703414917,3.785866498947144,9.56352891989809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.51953125,0.0,1669.47216796875,1895.4371337890625,0.0,2785.923828125,0.9337493181228638,1.0,0.0,3.0,1.0,0.0
17760180,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8029637336730957,0.331925630569458,0.3014715909957886,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.929284393787384,0.5163585543632507,0.4902338981628418,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8848588466644287,0.4502243995666504,0.3162605464458465,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8661071062088013,0.421873539686203,0.4019076228141784,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6931331753730774,0.2110999673604965,0.9654514193534852,284.9030456542969,284.95001220703125,302.13848876953125,297.3564147949219,299.2318420410156,297.2615966796875,284.9050598144531,1.0,0.5692220330238342,0.5595620274543762,0.5595620274543762,1.0,1.0,-2.972074031829834,1.1962461471557615,1.7758277654647827,0.5225880742073059,0.8817051649093628,0.8817051649093628,0.0,158.67657470703125,135.0,73561.5078125,0.0,2297.513427734375,1.0,278.2567749023437,283.0358581542969,300.3740539550781,305.2023620605469,293.1499938964844,293.1499938964844,278.54998779296875,38478.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408369421958923,1.0,0.0,0.0,3.677810668945313,3.677835464477539,9.025515623761748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.62109375,0.0,1583.0140380859375,1895.4371337890625,0.0,2849.53564453125,0.9137195944786072,1.0,0.0,3.0,1.0,0.0
17760240,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8029637336730957,0.331925630569458,0.3014715909957886,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.929284393787384,0.5163585543632507,0.4902338981628418,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8848588466644287,0.4502243995666504,0.3162605464458465,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8661071062088013,0.421873539686203,0.4019076228141784,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6931331753730774,0.2110999673604965,0.9654514193534852,284.9030456542969,284.95001220703125,302.13848876953125,297.3564147949219,299.2318420410156,297.2615966796875,284.9050598144531,1.0,0.5692220330238342,0.5595620274543762,0.5595620274543762,1.0,1.0,-2.972074031829834,1.1962461471557615,1.7758277654647827,0.5225880742073059,0.8817051649093628,0.8817051649093628,0.0,158.67657470703125,135.0,73561.5078125,0.0,2297.513427734375,1.0,278.2567749023437,283.0358581542969,300.3740539550781,305.2023620605469,293.1499938964844,293.1499938964844,278.54998779296875,38478.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408369421958923,1.0,0.0,0.0,3.677810668945313,3.677835464477539,9.025515623761748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.62109375,0.0,1583.0140380859375,1895.4371337890625,0.0,2849.53564453125,0.9137195944786072,1.0,0.0,3.0,1.0,0.0
17760300,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8106931447982788,0.3323810994625091,0.3014395833015442,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9402461051940918,0.517778217792511,0.4911024868488312,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8941866159439087,0.4516630470752716,0.3169069290161133,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8745815753936768,0.4225130081176758,0.4020856022834778,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7002638578414917,0.2115020155906677,0.965699017047882,285.0245361328125,284.95001220703125,302.16827392578125,297.3441772460937,299.24322509765625,297.26397705078125,285.02685546875,1.0,0.5661888122558594,0.5585979223251343,0.5585979223251343,1.0,1.0,-2.97436261177063,1.195915460586548,1.778447151184082,0.5217715501785278,0.9670069813728333,0.9670069813728333,0.0,153.15243530273438,135.0,72817.1484375,0.0,2273.5810546875,1.0,278.5028686523437,283.1678466796875,300.32147216796875,304.976806640625,293.1499938964844,293.1499938964844,278.54998779296875,34109.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362850546836853,1.0,0.0,0.0,3.7266805171966553,3.726705074310303,9.266967140320048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.412109375,0.0,1605.7252197265625,1895.4371337890625,0.0,2807.02685546875,0.9228366613388062,1.0,0.0,3.0,1.0,0.0
17760360,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.81956946849823,0.3329726159572601,0.3017270267009735,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9528268575668336,0.5193405747413635,0.4923104345798492,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9053534269332886,0.4532540142536163,0.3178180158138275,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8848362565040588,0.4232939481735229,0.4025539457798004,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7087358832359314,0.2120015919208526,0.9666749835014344,285.0079650878906,284.95001220703125,302.19805908203125,297.3315734863281,299.2557678222656,297.2681884765625,285.0061340332031,1.0,0.5632004141807556,0.5576371550559998,0.5576371550559998,1.0,1.0,-2.978989839553833,1.1966010332107544,1.782388687133789,0.5214956402778625,0.9789506793022156,0.9789506793022156,0.0,147.21372985839844,123.0,73009.796875,0.0,2251.638427734375,1.0,278.5432434082031,283.1470031738281,300.3218078613281,305.03594970703125,293.1499938964844,293.1499938964844,278.25,33422.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357889652252197,1.0,0.0,0.0,3.7923779487609854,3.792402982711792,9.596581094228895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.5234375,0.0,1677.3748779296875,1895.4371337890625,0.0,2802.39794921875,0.935344696044922,1.0,0.0,3.0,1.0,0.0
17760420,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8373121619224548,0.3331123292446136,0.3016505241394043,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9763882756233216,0.5213971734046936,0.4940345287322998,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9308802485466005,0.4553915858268738,0.3191403150558471,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.906422197818756,0.4239642918109894,0.4029456377029419,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7249531149864197,0.2125357091426849,0.9674814343452454,284.9026184082031,284.95001220703125,302.25762939453125,297.3056640625,299.27374267578125,297.2653503417969,284.9046325683594,1.0,0.5569498538970947,0.5557155609130859,0.5557155609130859,1.0,1.0,-2.9840075969696045,1.1960636377334597,1.787943959236145,0.5201400518417358,0.8831834197044373,0.8831834197044373,0.0,135.90017700195312,111.0,73548.828125,0.0,2202.95703125,1.0,278.2567138671875,283.0247497558594,300.32342529296875,305.1507873535156,293.1499938964844,293.1499938964844,278.54998779296875,38481.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426295518875122,1.0,0.0,0.0,3.68565821647644,3.685683012008667,9.064073651643412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.3037109375,0.0,1591.9544677734375,1895.4371337890625,0.0,2866.29248046875,0.915455400943756,1.0,0.0,3.0,1.0,0.0
17760480,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8373121619224548,0.3331123292446136,0.3016505241394043,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9763882756233216,0.5213971734046936,0.4940345287322998,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9308802485466005,0.4553915858268738,0.3191403150558471,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.906422197818756,0.4239642918109894,0.4029456377029419,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7249531149864197,0.2125357091426849,0.9674814343452454,284.9026184082031,284.95001220703125,302.25762939453125,297.3056640625,299.27374267578125,297.2653503417969,284.9046325683594,1.0,0.5569498538970947,0.5557155609130859,0.5557155609130859,1.0,1.0,-2.9840075969696045,1.1960636377334597,1.787943959236145,0.5201400518417358,0.8831834197044373,0.8831834197044373,0.0,135.90017700195312,111.0,73548.828125,0.0,2202.95703125,1.0,278.2567138671875,283.0247497558594,300.32342529296875,305.1507873535156,293.1499938964844,293.1499938964844,278.54998779296875,38481.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426295518875122,1.0,0.0,0.0,3.68565821647644,3.685683012008667,9.064073651643412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.3037109375,0.0,1591.9544677734375,1895.4371337890625,0.0,2866.29248046875,0.915455400943756,1.0,0.0,3.0,1.0,0.0
17760540,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8603259921073914,0.3341912031173706,0.30192831158638,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.5244112014770508,0.4953765571117401,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9620355367660522,0.4585542380809784,0.3207842707633972,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9364175796508788,0.425406813621521,0.4036054611206054,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7442792654037476,0.2134589999914169,0.9687787294387816,285.00811767578125,284.95001220703125,302.3171081542969,297.2790832519531,299.2976379394531,297.2725524902344,285.00592041015625,1.0,0.5505223870277405,0.5537940263748169,0.5537940263748169,1.0,1.0,-2.989763736724853,1.195807695388794,1.79395592212677,0.5189357399940491,0.9809908270835876,0.9809908270835876,0.0,124.16297912597656,114.0,72970.3359375,0.0,2153.611572265625,1.0,278.54345703125,283.1362609863281,300.2692565917969,304.9817199707031,293.1499938964844,293.1499938964844,278.25,33440.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375581502914429,1.0,0.0,0.0,3.79984974861145,3.799874782562256,9.63443198997993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.080078125,0.0,1686.421630859375,1895.4371337890625,0.0,2818.90966796875,0.9369489550590516,1.0,0.0,3.0,1.0,0.0
17760600,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8603259921073914,0.3341912031173706,0.30192831158638,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.5244112014770508,0.4953765571117401,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9620355367660522,0.4585542380809784,0.3207842707633972,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9364175796508788,0.425406813621521,0.4036054611206054,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7442792654037476,0.2134589999914169,0.9687787294387816,285.00811767578125,284.95001220703125,302.3171081542969,297.2790832519531,299.2976379394531,297.2725524902344,285.00592041015625,1.0,0.5505223870277405,0.5537940263748169,0.5537940263748169,1.0,1.0,-2.989763736724853,1.195807695388794,1.79395592212677,0.5189357399940491,0.9809908270835876,0.9809908270835876,0.0,124.16297912597656,114.0,72970.3359375,0.0,2153.611572265625,1.0,278.54345703125,283.1362609863281,300.2692565917969,304.9817199707031,293.1499938964844,293.1499938964844,278.25,33440.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375581502914429,1.0,0.0,0.0,3.79984974861145,3.799874782562256,9.63443198997993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.080078125,0.0,1686.421630859375,1895.4371337890625,0.0,2818.90966796875,0.9369489550590516,1.0,0.0,3.0,1.0,0.0
17760660,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8679609298706055,0.3342389166355133,0.3021062016487121,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.5280110239982605,0.4837509095668793,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9719879031181335,0.4607042074203491,0.3223747611045837,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9463275671005248,0.4259937107563019,0.4042685627937317,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.750990629196167,0.2139253467321396,0.9709151983261108,284.896240234375,284.95001220703125,302.3764343261719,297.2523193359375,299.3180847167969,297.2758483886719,284.8982849121094,1.0,0.5475199222564697,0.551863968372345,0.551863968372345,1.0,1.0,-2.981809139251709,1.1895242929458618,1.7922848463058472,0.5146644115447998,0.8771554827690125,0.8771554827690125,0.0,120.52205657958984,117.0,73196.2890625,0.0,2120.910400390625,1.0,278.2567443847656,283.0129699707031,300.2676696777344,305.076416015625,293.1499938964844,293.1499938964844,278.54998779296875,38898.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439965844154358,1.0,0.0,0.0,3.677022933959961,3.677047729492188,9.021650271279212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.947265625,0.0,1585.289306640625,1895.4371337890625,0.0,2879.076904296875,0.9138416051864624,1.0,0.0,3.0,1.0,0.0
17760720,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8679609298706055,0.3342389166355133,0.3021062016487121,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.5280110239982605,0.4837509095668793,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9719879031181335,0.4607042074203491,0.3223747611045837,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9463275671005248,0.4259937107563019,0.4042685627937317,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.750990629196167,0.2139253467321396,0.9709151983261108,284.896240234375,284.95001220703125,302.3764343261719,297.2523193359375,299.3180847167969,297.2758483886719,284.8982849121094,1.0,0.5475199222564697,0.551863968372345,0.551863968372345,1.0,1.0,-2.981809139251709,1.1895242929458618,1.7922848463058472,0.5146644115447998,0.8771554827690125,0.8771554827690125,0.0,120.52205657958984,117.0,73196.2890625,0.0,2120.910400390625,1.0,278.2567443847656,283.0129699707031,300.2676696777344,305.076416015625,293.1499938964844,293.1499938964844,278.54998779296875,38898.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439965844154358,1.0,0.0,0.0,3.677022933959961,3.677047729492188,9.021650271279212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.947265625,0.0,1585.289306640625,1895.4371337890625,0.0,2879.076904296875,0.9138416051864624,1.0,0.0,3.0,1.0,0.0
17760780,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8723893761634827,0.3351980745792389,0.3026723265647888,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.5335313081741333,0.4773671329021454,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9778636693954468,0.4638712704181671,0.3243273794651031,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9518433213233948,0.4273374676704407,0.4052488505840301,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7549415826797485,0.2147663831710815,0.9737977981567384,284.9998474121094,284.95001220703125,302.4355163574219,297.225830078125,299.3478088378906,297.29412841796875,284.9980163574219,1.0,0.5466406941413879,0.549933910369873,0.549933910369873,1.0,1.0,-2.9817960262298584,1.1866979598999023,1.7950981855392456,0.5119717717170715,0.9688520431518556,0.9688520431518556,0.0,118.88690948486328,135.0,72469.8203125,0.0,2112.59375,1.0,278.5433654785156,283.1250305175781,300.2123718261719,304.89324951171875,293.1499938964844,293.1499938964844,278.25,33722.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381332755088806,1.0,0.0,0.0,3.782291412353516,3.782316207885742,9.545600505589391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.0439453125,0.0,1667.73193359375,1895.4371337890625,0.0,2824.279296875,0.9331470131874084,1.0,0.0,3.0,1.0,0.0
17760840,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8723893761634827,0.3351980745792389,0.3026723265647888,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.5335313081741333,0.4773671329021454,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9778636693954468,0.4638712704181671,0.3243273794651031,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9518433213233948,0.4273374676704407,0.4052488505840301,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7549415826797485,0.2147663831710815,0.9737977981567384,284.9998474121094,284.95001220703125,302.4355163574219,297.225830078125,299.3478088378906,297.29412841796875,284.9980163574219,1.0,0.5466406941413879,0.549933910369873,0.549933910369873,1.0,1.0,-2.9817960262298584,1.1866979598999023,1.7950981855392456,0.5119717717170715,0.9688520431518556,0.9688520431518556,0.0,118.88690948486328,135.0,72469.8203125,0.0,2112.59375,1.0,278.5433654785156,283.1250305175781,300.2123718261719,304.89324951171875,293.1499938964844,293.1499938964844,278.25,33722.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381332755088806,1.0,0.0,0.0,3.782291412353516,3.782316207885742,9.545600505589391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.0439453125,0.0,1667.73193359375,1895.4371337890625,0.0,2824.279296875,0.9331470131874084,1.0,0.0,3.0,1.0,0.0
17760900,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8704752922058105,0.33530193567276,0.3030231595039367,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.5357606410980225,0.481050580739975,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9765238165855408,0.4650764167308807,0.3253671526908874,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9496667981147766,0.427719384431839,0.4058383703231811,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7535507082939148,0.2150602042675018,0.9757438898086548,284.8714599609375,284.95001220703125,302.4649658203125,297.2128601074219,299.3601989746094,297.2984619140625,284.8697204589844,1.0,0.5490443110466003,0.5489688515663147,0.5489688515663147,1.0,1.0,-2.9909234046936035,1.1892733573913574,1.801650166511536,0.5124067068099976,0.8787728548049927,0.8787728548049927,0.0,120.18233489990234,135.0,73362.6640625,0.0,2135.00244140625,1.0,278.2948913574219,282.9789733886719,300.2418212890625,305.0998229980469,293.1499938964844,293.1499938964844,278.25,37708.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843420147895813,1.0,0.0,0.0,3.746087551116944,3.746112823486328,9.363735671286122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.2802734375,0.0,1655.8414306640625,1895.4371337890625,0.0,2873.685546875,0.9259479641914368,1.0,0.0,3.0,1.0,0.0
17760960,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8653244376182556,0.3353159427642822,0.3030972182750702,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.5370445847511292,0.4897816181182861,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9717941880226136,0.4662077128887176,0.3261905610561371,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9436012506484984,0.4280017614364624,0.4061828255653381,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7495567202568054,0.2152767926454544,0.9771755337715148,284.9150390625,284.95001220703125,302.49432373046875,297.2001037597656,299.36968994140625,297.2970886230469,284.91766357421875,1.0,0.5527607202529907,0.5480992794036865,0.5480992794036865,1.0,1.0,-3.004623889923096,1.193939208984375,1.8106845617294312,0.5140488147735596,0.8879933953285217,0.8879933953285217,0.0,122.98821258544922,153.0,73320.9609375,0.0,2173.271240234375,1.0,278.25701904296875,283.0173645019531,300.21685791015625,305.0168762207031,293.1499938964844,293.1499938964844,278.54998779296875,38083.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446480631828308,1.0,0.0,0.0,3.6800904273986816,3.680114984512329,9.036708092935442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.9482421875,0.0,1582.6246337890625,1895.4371337890625,0.0,2885.17138671875,0.914077639579773,1.0,0.0,3.0,1.0,0.0
17761020,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.851376473903656,0.3363408744335174,0.3040446937084198,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9969934225082396,0.5380303859710693,0.5097604990005493,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.956864058971405,0.4694628715515136,0.3284543454647064,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9258291125297546,0.4294144809246063,0.4075631499290466,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.738298237323761,0.216099664568901,0.9816886186599731,285.042236328125,284.95001220703125,302.5504455566406,297.1765441894531,299.3876342773437,297.2933654785156,285.0409240722656,1.0,0.5627990365028381,0.5464296340942383,0.5464296340942383,1.0,1.0,-3.039806604385376,1.2066713571548462,1.8331352472305296,0.5193954110145569,1.0,1.0,0.0,131.5258331298828,153.0,73361.1875,0.0,2279.765380859375,1.0,278.5423583984375,283.1401062011719,300.17047119140625,304.89013671875,293.1499938964844,293.1499938964844,278.54998779296875,32777.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405615091323853,1.0,0.0,0.0,3.815382242202759,3.815407276153565,9.713357940199785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.669921875,0.0,1699.858154296875,1895.4371337890625,0.0,2846.962158203125,0.940076470375061,1.0,0.0,3.0,1.0,0.0
17761080,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8502814769744873,0.3363756835460663,0.3041086494922638,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9959886074066162,0.5380368232727051,0.5098015069961548,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9555495977401732,0.4695910215377807,0.3285687267780304,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9243899583816528,0.4294687807559967,0.4076461493968963,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.737400233745575,0.2161294370889663,0.9819627404212952,285.0407409667969,284.95001220703125,302.5527648925781,297.17559814453125,299.3881530761719,297.29296875,285.0392761230469,1.0,0.5632268786430359,0.5463600754737854,0.5463600754737854,1.0,1.0,-3.040266990661621,1.206755757331848,1.833511233329773,0.5194637179374695,1.0,1.0,0.0,132.14947509765625,171.0,73381.609375,0.0,2284.00634765625,1.0,278.54351806640625,283.1381530761719,300.1712646484375,304.89605712890625,293.1499938964844,293.1499938964844,278.25,32841.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406940698623657,1.0,0.0,0.0,3.819359540939331,3.819384813308716,9.733619208418531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.0263671875,0.0,1705.1502685546875,1895.4371337890625,0.0,2848.20068359375,0.9409671425819396,1.0,0.0,3.0,1.0,0.0
17761140,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8249608874320984,0.3361761271953583,0.3048507869243622,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.968469500541687,0.5381279587745667,0.5104683637619019,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9227370023727416,0.4716986715793609,0.3307463526725769,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8929147720336914,0.4298914968967438,0.4089712798595428,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7161756753921509,0.2163153886795044,0.9866844415664672,284.9032287597656,284.95001220703125,302.6107482910156,297.15283203125,299.3978271484375,297.2773132324219,284.9048767089844,1.0,0.5744290947914124,0.544620931148529,0.544620931148529,1.0,1.0,-3.05188536643982,1.2091103792190552,1.8427748680114744,0.5195081830024719,0.9054579734802246,0.9054579734802246,0.0,148.2860107421875,189.0,74334.0859375,0.0,2389.073486328125,1.0,278.25701904296875,282.9803161621094,300.17791748046875,305.0509033203125,293.1499938964844,293.1499938964844,278.1499938964844,37671.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849140465259552,1.0,0.0,0.0,3.760057210922241,3.760082483291626,9.433702530259324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.81640625,0.0,1671.97900390625,1895.4371337890625,0.0,2927.220458984375,0.9310766458511353,1.0,0.0,3.0,1.0,0.0
17761200,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8249608874320984,0.3361761271953583,0.3048507869243622,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.968469500541687,0.5381279587745667,0.5104683637619019,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9227370023727416,0.4716986715793609,0.3307463526725769,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8929147720336914,0.4298914968967438,0.4089712798595428,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7161756753921509,0.2163153886795044,0.9866844415664672,284.9032287597656,284.95001220703125,302.6107482910156,297.15283203125,299.3978271484375,297.2773132324219,284.9048767089844,1.0,0.5744290947914124,0.544620931148529,0.544620931148529,1.0,1.0,-3.05188536643982,1.2091103792190552,1.8427748680114744,0.5195081830024719,0.9054579734802246,0.9054579734802246,0.0,148.2860107421875,189.0,74334.0859375,0.0,2389.073486328125,1.0,278.25701904296875,282.9803161621094,300.17791748046875,305.0509033203125,293.1499938964844,293.1499938964844,278.1499938964844,37671.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849140465259552,1.0,0.0,0.0,3.760057210922241,3.760082483291626,9.433702530259324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.81640625,0.0,1671.97900390625,1895.4371337890625,0.0,2927.220458984375,0.9310766458511353,1.0,0.0,3.0,1.0,0.0
17761260,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8021741509437561,0.3360970616340637,0.3053064048290252,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9393963813781738,0.5393659472465515,0.5120155811309814,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8956149220466614,0.4739775657653808,0.3327257633209228,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8673627972602844,0.4303313493728637,0.4099664390087127,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6955136060714722,0.2163832783699035,0.9900377988815308,284.92236328125,284.95001220703125,302.668212890625,297.1322631835937,299.410400390625,297.2701721191406,284.9241943359375,1.0,0.5858959555625916,0.5421927571296692,0.5421927571296692,1.0,1.0,-3.0618972778320312,1.209700584411621,1.8521966934204104,0.5180597305297852,0.8854243755340576,0.8854243755340576,0.0,165.51629638671875,207.0,74272.859375,0.0,2497.64599609375,1.0,278.1523132324219,282.9869689941406,300.1373596191406,304.98980712890625,293.1499938964844,293.1499938964844,278.45001220703125,37969.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504423499107361,1.0,0.0,0.0,3.6702723503112793,3.670296907424927,8.988554895950074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.9326171875,0.0,1570.6610107421875,1895.4371337890625,0.0,2939.414306640625,0.9116218090057372,1.0,0.0,3.0,1.0,0.0
17761320,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8021741509437561,0.3360970616340637,0.3053064048290252,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9393963813781738,0.5393659472465515,0.5120155811309814,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8956149220466614,0.4739775657653808,0.3327257633209228,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8673627972602844,0.4303313493728637,0.4099664390087127,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6955136060714722,0.2163832783699035,0.9900377988815308,284.92236328125,284.95001220703125,302.668212890625,297.1322631835937,299.410400390625,297.2701721191406,284.9241943359375,1.0,0.5858959555625916,0.5421927571296692,0.5421927571296692,1.0,1.0,-3.0618972778320312,1.209700584411621,1.8521966934204104,0.5180597305297852,0.8854243755340576,0.8854243755340576,0.0,165.51629638671875,207.0,74272.859375,0.0,2497.64599609375,1.0,278.1523132324219,282.9869689941406,300.1373596191406,304.98980712890625,293.1499938964844,293.1499938964844,278.45001220703125,37969.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504423499107361,1.0,0.0,0.0,3.6702723503112793,3.670296907424927,8.988554895950074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.9326171875,0.0,1570.6610107421875,1895.4371337890625,0.0,2939.414306640625,0.9116218090057372,1.0,0.0,3.0,1.0,0.0
17761380,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7833376526832581,0.3369003236293793,0.3064762651920318,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9150668382644652,0.5418506264686584,0.51475590467453,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8758246302604675,0.4772071540355682,0.3353067934513092,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.847948431968689,0.431581974029541,0.4116159975528717,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6788045167922974,0.2168681919574737,0.9948140382766724,285.0246276855469,284.95001220703125,302.72509765625,297.1144714355469,299.43035888671875,297.2754821777344,285.02264404296875,1.0,0.5977947115898132,0.5397645831108093,0.5397645831108093,1.0,1.0,-3.0774197578430176,1.212567925453186,1.864851951599121,0.5175900459289551,0.9932379126548768,0.9932379126548768,0.0,182.57948303222656,210.0,73940.328125,0.0,2616.680419921875,1.0,278.4433288574219,283.0941467285156,300.1036376953125,304.8677673339844,293.1499938964844,293.1499938964844,278.1499938964844,32965.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454139232635498,1.0,0.0,0.0,3.802217960357666,3.802242994308472,9.646445278121971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.0048828125,0.0,1685.5518798828125,1895.4371337890625,0.0,2892.336669921875,0.9372019171714784,1.0,0.0,3.0,1.0,0.0
17761440,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7833376526832581,0.3369003236293793,0.3064762651920318,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9150668382644652,0.5418506264686584,0.51475590467453,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8758246302604675,0.4772071540355682,0.3353067934513092,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.847948431968689,0.431581974029541,0.4116159975528717,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6788045167922974,0.2168681919574737,0.9948140382766724,285.0246276855469,284.95001220703125,302.72509765625,297.1144714355469,299.43035888671875,297.2754821777344,285.02264404296875,1.0,0.5977947115898132,0.5397645831108093,0.5397645831108093,1.0,1.0,-3.0774197578430176,1.212567925453186,1.864851951599121,0.5175900459289551,0.9932379126548768,0.9932379126548768,0.0,182.57948303222656,210.0,73940.328125,0.0,2616.680419921875,1.0,278.4433288574219,283.0941467285156,300.1036376953125,304.8677673339844,293.1499938964844,293.1499938964844,278.1499938964844,32965.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454139232635498,1.0,0.0,0.0,3.802217960357666,3.802242994308472,9.646445278121971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.0048828125,0.0,1685.5518798828125,1895.4371337890625,0.0,2892.336669921875,0.9372019171714784,1.0,0.0,3.0,1.0,0.0
17761500,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7772183418273926,0.3368241488933563,0.3068940639495849,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9076191186904908,0.5426334738731384,0.516006350517273,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8696674108505249,0.4783121645450592,0.3364623785018921,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8418511152267456,0.431827962398529,0.4123162925243377,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6734440922737122,0.2169217020273208,0.996766209602356,284.8819580078125,284.95001220703125,302.7532958984375,297.10675048828125,299.43682861328125,297.2729187011719,284.8780822753906,1.0,0.6019544005393982,0.5385504364967346,0.5385504364967346,1.0,1.0,-3.084012985229492,1.213451266288757,1.8705617189407349,0.5172044634819031,0.9001595973968506,0.9001595973968506,0.0,188.88853454589844,210.0,74968.1875,0.0,2662.646728515625,1.0,278.1941833496094,282.93145751953125,300.1392822265625,305.096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36590.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511219024658203,1.0,0.0,0.0,3.788151502609253,3.788177013397217,9.575202284395343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.5771484375,0.0,1696.95654296875,1895.4371337890625,0.0,2945.77978515625,0.9347543120384216,1.0,0.0,3.0,1.0,0.0
17761560,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.771928608417511,0.3365760147571563,0.3068794906139374,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9016945958137512,0.543224036693573,0.5167844891548157,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8645296096801758,0.4792460203170776,0.3372665643692016,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.836723804473877,0.4318893551826477,0.4126085937023163,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6688868403434753,0.2168513834476471,0.9975624680519104,284.904541015625,284.95001220703125,302.78131103515625,297.0998840332031,299.44207763671875,297.26806640625,284.9065856933594,1.0,0.6053063273429871,0.5374919772148132,0.5374919772148132,1.0,1.0,-3.087209939956665,1.2130985260009766,1.8741114139556885,0.516265869140625,0.8946558237075806,0.8946558237075806,0.0,194.2330780029297,213.0,74723.8984375,0.0,2697.04541015625,1.0,278.1566772460937,282.955078125,300.1189880371094,305.0163879394531,293.1499938964844,293.1499938964844,278.45001220703125,38019.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525518178939819,1.0,0.0,0.0,3.720638036727905,3.720663070678711,9.236939604306826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.259765625,0.0,1628.5892333984375,1895.4371337890625,0.0,2959.177490234375,0.9227715730667114,1.0,0.0,3.0,1.0,0.0
17761620,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7656946778297424,0.3372023999691009,0.3074439167976379,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8949605226516724,0.5455492734909058,0.5189633369445801,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8588968515396118,0.4823048114776611,0.3393809199333191,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8306160569190979,0.4329612553119659,0.4136527180671692,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6633873581886292,0.2172102630138397,0.9998488426208496,285.0139465332031,284.95001220703125,302.8367919921875,297.089111328125,299.4608154296875,297.2720031738281,285.0121765136719,1.0,0.6106665134429932,0.5353750586509705,0.5353750586509705,1.0,1.0,-3.0970468521118164,1.213887095451355,1.8831597566604608,0.5149030089378357,0.9975694417953492,0.9975694417953492,0.0,201.6868133544922,216.0,74229.796875,0.0,2755.82177734375,1.0,278.4437255859375,283.07159423828125,300.07861328125,304.8646545410156,293.1499938964844,293.1499938964844,278.1499938964844,33332.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473861813545227,1.0,0.0,0.0,3.8356776237487793,3.835703134536743,9.816970987230889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.93359375,0.0,1728.7471923828125,1895.4371337890625,0.0,2910.795166015625,0.945009469985962,1.0,0.0,3.0,1.0,0.0
17761680,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7656946778297424,0.3372023999691009,0.3074439167976379,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8949605226516724,0.5455492734909058,0.5189633369445801,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8588968515396118,0.4823048114776611,0.3393809199333191,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8306160569190979,0.4329612553119659,0.4136527180671692,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6633873581886292,0.2172102630138397,0.9998488426208496,285.0139465332031,284.95001220703125,302.8367919921875,297.089111328125,299.4608154296875,297.2720031738281,285.0121765136719,1.0,0.6106665134429932,0.5353750586509705,0.5353750586509705,1.0,1.0,-3.0970468521118164,1.213887095451355,1.8831597566604608,0.5149030089378357,0.9975694417953492,0.9975694417953492,0.0,201.6868133544922,216.0,74229.796875,0.0,2755.82177734375,1.0,278.4437255859375,283.07159423828125,300.07861328125,304.8646545410156,293.1499938964844,293.1499938964844,278.1499938964844,33332.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473861813545227,1.0,0.0,0.0,3.8356776237487793,3.835703134536743,9.816970987230889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.93359375,0.0,1728.7471923828125,1895.4371337890625,0.0,2910.795166015625,0.945009469985962,1.0,0.0,3.0,1.0,0.0
