time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7609003186225891,0.3369263708591461,0.3076449334621429,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8899816274642944,0.5468689203262329,0.5207043290138245,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8548761010169983,0.4843632578849792,0.341171383857727,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8260341286659241,0.4332752823829651,0.4143955409526825,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6592839360237122,0.2171868085861206,1.0014044046401978,284.89947509765625,284.95001220703125,302.8914489746094,297.0826416015625,299.4721069335937,297.2649230957031,284.90155029296875,1.0,0.6147804260253906,0.5332580804824829,0.5332580804824829,1.0,1.0,-3.10430645942688,1.2134981155395508,1.890808343887329,0.5130941271781921,0.8971945643424988,0.8971945643424988,0.0,207.5525665283203,219.0,74954.375,0.0,2801.3525390625,1.0,278.1563720703125,282.93896484375,300.09869384765625,305.009033203125,293.1499938964844,293.1499938964844,278.45001220703125,38255.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538265824317932,1.0,0.0,0.0,3.744275093078613,3.744300365447998,9.354675967188086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.2568359375,0.0,1657.914306640625,1895.4371337890625,0.0,2971.12353515625,0.92824125289917,1.0,0.0,3.0,1.0,0.0
17761800,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7609003186225891,0.3369263708591461,0.3076449334621429,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8899816274642944,0.5468689203262329,0.5207043290138245,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8548761010169983,0.4843632578849792,0.341171383857727,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8260341286659241,0.4332752823829651,0.4143955409526825,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6592839360237122,0.2171868085861206,1.0014044046401978,284.89947509765625,284.95001220703125,302.8914489746094,297.0826416015625,299.4721069335937,297.2649230957031,284.90155029296875,1.0,0.6147804260253906,0.5332580804824829,0.5332580804824829,1.0,1.0,-3.10430645942688,1.2134981155395508,1.890808343887329,0.5130941271781921,0.8971945643424988,0.8971945643424988,0.0,207.5525665283203,219.0,74954.375,0.0,2801.3525390625,1.0,278.1563720703125,282.93896484375,300.09869384765625,305.009033203125,293.1499938964844,293.1499938964844,278.45001220703125,38255.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538265824317932,1.0,0.0,0.0,3.744275093078613,3.744300365447998,9.354675967188086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.2568359375,0.0,1657.914306640625,1895.4371337890625,0.0,2971.12353515625,0.92824125289917,1.0,0.0,3.0,1.0,0.0
17761860,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7580507397651672,0.3376592993736267,0.3081780076026916,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8871561884880066,0.5491628646850586,0.5227248668670654,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8528909683227539,0.4874706566333771,0.3432244658470154,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8232677578926086,0.4344284832477569,0.4153776466846466,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6567416191101074,0.2175806909799575,1.0032172203063965,285.0145263671875,284.95001220703125,302.9452209472656,297.0810241699219,299.4904479980469,297.2695617675781,285.0129699707031,1.0,0.6182225346565247,0.5312220454216003,0.5312220454216003,1.0,1.0,-3.113196849822998,1.2139111757278442,1.8992855548858645,0.5114701390266418,1.0,1.0,0.0,211.7670745849609,222.0,74428.640625,0.0,2841.62939453125,1.0,278.44384765625,283.0621643066406,300.0677185058594,304.86376953125,293.1499938964844,293.1499938964844,278.1499938964844,33476.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480774760246277,1.0,0.0,0.0,3.853585720062256,3.85361123085022,9.90885155260912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.7509765625,0.0,1751.7452392578125,1895.4371337890625,0.0,2917.26708984375,0.9491587281227112,1.0,0.0,3.0,1.0,0.0
17761920,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7580507397651672,0.3376592993736267,0.3081780076026916,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8871561884880066,0.5491628646850586,0.5227248668670654,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8528909683227539,0.4874706566333771,0.3432244658470154,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8232677578926086,0.4344284832477569,0.4153776466846466,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6567416191101074,0.2175806909799575,1.0032172203063965,285.0145263671875,284.95001220703125,302.9452209472656,297.0810241699219,299.4904479980469,297.2695617675781,285.0129699707031,1.0,0.6182225346565247,0.5312220454216003,0.5312220454216003,1.0,1.0,-3.113196849822998,1.2139111757278442,1.8992855548858645,0.5114701390266418,1.0,1.0,0.0,211.7670745849609,222.0,74428.640625,0.0,2841.62939453125,1.0,278.44384765625,283.0621643066406,300.0677185058594,304.86376953125,293.1499938964844,293.1499938964844,278.1499938964844,33476.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480774760246277,1.0,0.0,0.0,3.853585720062256,3.85361123085022,9.90885155260912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.7509765625,0.0,1751.7452392578125,1895.4371337890625,0.0,2917.26708984375,0.9491587281227112,1.0,0.0,3.0,1.0,0.0
17761980,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7551431059837341,0.3374607264995575,0.3083957433700561,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8843130469322205,0.550422191619873,0.5243508219718933,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8508560061454773,0.4895450174808502,0.3449818193912506,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8205246329307556,0.4348125457763672,0.4161267280578613,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6542790532112122,0.2175876200199127,1.0045970678329468,284.89849853515625,284.95001220703125,302.9980163574219,297.08477783203125,299.5010070800781,297.2626647949219,284.9007263183594,1.0,0.6212783455848694,0.5291860103607178,0.5291860103607178,1.0,1.0,-3.1200942993164062,1.2134082317352295,1.9066861867904663,0.5095470547676086,0.9012759327888488,0.9012759327888488,0.0,215.811279296875,225.0,75201.4140625,0.0,2877.1396484375,1.0,278.1560363769531,282.9281005859375,300.0989685058594,305.02203369140625,293.1499938964844,293.1499938964844,278.1499938964844,38253.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541243076324463,1.0,0.0,0.0,3.764692306518554,3.764717817306519,9.456974794375128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.6943359375,0.0,1681.9398193359375,1895.4371337890625,0.0,2973.9140625,0.9327350854873656,1.0,0.0,3.0,1.0,0.0
17762040,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7551431059837341,0.3374607264995575,0.3083957433700561,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8843130469322205,0.550422191619873,0.5243508219718933,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8508560061454773,0.4895450174808502,0.3449818193912506,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8205246329307556,0.4348125457763672,0.4161267280578613,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6542790532112122,0.2175876200199127,1.0045970678329468,284.89849853515625,284.95001220703125,302.9980163574219,297.08477783203125,299.5010070800781,297.2626647949219,284.9007263183594,1.0,0.6212783455848694,0.5291860103607178,0.5291860103607178,1.0,1.0,-3.1200942993164062,1.2134082317352295,1.9066861867904663,0.5095470547676086,0.9012759327888488,0.9012759327888488,0.0,215.811279296875,225.0,75201.4140625,0.0,2877.1396484375,1.0,278.1560363769531,282.9281005859375,300.0989685058594,305.02203369140625,293.1499938964844,293.1499938964844,278.1499938964844,38253.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541243076324463,1.0,0.0,0.0,3.764692306518554,3.764717817306519,9.456974794375128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.6943359375,0.0,1681.9398193359375,1895.4371337890625,0.0,2973.9140625,0.9327350854873656,1.0,0.0,3.0,1.0,0.0
17762100,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7537549138069153,0.3375292122364044,0.3084307610988617,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8829697370529175,0.551195502281189,0.5250518321990967,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.849922239780426,0.4907688498497009,0.3458046615123749,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.819207489490509,0.4351164400577545,0.4164040088653564,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6530797481536865,0.21762615442276,1.004925012588501,284.9201965332031,284.95001220703125,303.0240478515625,297.0888366699219,299.50732421875,297.2613220214844,284.9218444824219,1.0,0.6226350665092468,0.5281680226325989,0.5281680226325989,1.0,1.0,-3.1226937770843506,1.2127878665924072,1.909905910491944,0.508309006690979,0.903045117855072,0.903045117855072,0.0,217.68820190429688,225.0,75102.9375,0.0,2892.447265625,1.0,278.1512451171875,282.9466857910156,300.0894470214844,304.9847717285156,293.1499938964844,293.1499938964844,278.1499938964844,37583.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532875180244446,1.0,0.0,0.0,3.7412517070770255,3.741276741027832,9.339574944533524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.6328125,0.0,1649.2225341796875,1895.4371337890625,0.0,2966.071533203125,0.9269652366638184,1.0,0.0,3.0,1.0,0.0
17762160,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7526768445968628,0.3376998603343963,0.3085920512676239,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8819528222084045,0.5520654320716858,0.5258787274360657,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8492989540100098,0.4920954704284668,0.3467299938201904,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8181713819503784,0.4355146288871765,0.416791707277298,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.652122437953949,0.2177169322967529,1.0054969787597656,284.93707275390625,284.95001220703125,303.0498046875,297.0944519042969,299.5143737792969,297.2611999511719,284.938232421875,1.0,0.623982846736908,0.52716064453125,0.52716064453125,1.0,1.0,-3.1261465549468994,1.2125349044799805,1.913611650466919,0.507250964641571,0.9079382419586182,0.9079382419586182,0.0,219.3606719970703,213.0,75070.21875,0.0,2908.435791015625,1.0,278.1502380371094,282.9606628417969,300.0895080566406,304.9717712402344,293.1499938964844,293.1499938964844,278.1499938964844,36958.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524205684661865,1.0,0.0,0.0,3.7286412715911865,3.728666305541992,9.276720902562374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.1826171875,0.0,1629.7578125,1895.4371337890625,0.0,2957.947509765625,0.9237199425697328,1.0,0.0,3.0,1.0,0.0
17762220,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.755922794342041,0.3381468653678894,0.3088156878948211,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.886619508266449,0.553878664970398,0.5274033546447754,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.854155957698822,0.4948350191116333,0.3484959602355957,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8218098878860474,0.4364230632781982,0.4174576103687286,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6549492478370667,0.2179808765649795,1.005829095840454,284.952392578125,284.95001220703125,303.1004943847656,297.110595703125,299.5284729003906,297.2619934082031,284.9527282714844,1.0,0.6222881078720093,0.5251458883285522,0.5251458883285522,1.0,1.0,-3.1315741539001465,1.211363434791565,1.920210719108581,0.5048487782478333,0.915947437286377,0.915947437286377,0.0,215.7250823974609,201.0,75110.40625,0.0,2900.1630859375,1.0,278.1499938964844,282.9710693359375,300.1044616699219,304.9820251464844,293.1499938964844,293.1499938964844,278.1499938964844,36162.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510963916778564,1.0,0.0,0.0,3.723442316055298,3.723467111587525,9.250869652532856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.564453125,0.0,1617.6661376953125,1895.4371337890625,0.0,2945.540771484375,0.9219170212745668,1.0,0.0,3.0,1.0,0.0
17762280,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.755922794342041,0.3381468653678894,0.3088156878948211,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.886619508266449,0.553878664970398,0.5274033546447754,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.854155957698822,0.4948350191116333,0.3484959602355957,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8218098878860474,0.4364230632781982,0.4174576103687286,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6549492478370667,0.2179808765649795,1.005829095840454,284.952392578125,284.95001220703125,303.1004943847656,297.110595703125,299.5284729003906,297.2619934082031,284.9527282714844,1.0,0.6222881078720093,0.5251458883285522,0.5251458883285522,1.0,1.0,-3.1315741539001465,1.211363434791565,1.920210719108581,0.5048487782478333,0.915947437286377,0.915947437286377,0.0,215.7250823974609,201.0,75110.40625,0.0,2900.1630859375,1.0,278.1499938964844,282.9710693359375,300.1044616699219,304.9820251464844,293.1499938964844,293.1499938964844,278.1499938964844,36162.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510963916778564,1.0,0.0,0.0,3.723442316055298,3.723467111587525,9.250869652532856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.564453125,0.0,1617.6661376953125,1895.4371337890625,0.0,2945.540771484375,0.9219170212745668,1.0,0.0,3.0,1.0,0.0
17762340,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7625741958618164,0.3386324346065521,0.3089537322521209,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.895435631275177,0.5556645393371582,0.5287801027297974,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8629046678543091,0.4975772500038147,0.3501712679862976,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.828903079032898,0.4373757243156433,0.418039858341217,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.660816490650177,0.2183099240064621,1.005790114402771,284.95562744140625,284.95001220703125,303.1499938964844,297.1337280273437,299.541748046875,297.2625732421875,284.9556884765625,1.0,0.6185349822044373,0.5231311321258545,0.5231311321258545,1.0,1.0,-3.13606333732605,1.2097537517547607,1.926309585571289,0.5021746754646301,0.9211791157722472,0.9211791157722472,0.0,208.1502685546875,189.0,75223.9453125,0.0,2868.857421875,1.0,278.1499938964844,282.9706726074219,300.1285400390625,305.0115661621094,293.1499938964844,293.1499938964844,278.1499938964844,35855.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501173853874207,1.0,0.0,0.0,3.729694366455078,3.7297191619873047,9.281961297347152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.2373046875,0.0,1622.5474853515625,1895.4371337890625,0.0,2936.370361328125,0.9230639934539796,1.0,0.0,3.0,1.0,0.0
17762400,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7625741958618164,0.3386324346065521,0.3089537322521209,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.895435631275177,0.5556645393371582,0.5287801027297974,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8629046678543091,0.4975772500038147,0.3501712679862976,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.828903079032898,0.4373757243156433,0.418039858341217,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.660816490650177,0.2183099240064621,1.005790114402771,284.95562744140625,284.95001220703125,303.1499938964844,297.1337280273437,299.541748046875,297.2625732421875,284.9556884765625,1.0,0.6185349822044373,0.5231311321258545,0.5231311321258545,1.0,1.0,-3.13606333732605,1.2097537517547607,1.926309585571289,0.5021746754646301,0.9211791157722472,0.9211791157722472,0.0,208.1502685546875,189.0,75223.9453125,0.0,2868.857421875,1.0,278.1499938964844,282.9706726074219,300.1285400390625,305.0115661621094,293.1499938964844,293.1499938964844,278.1499938964844,35855.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501173853874207,1.0,0.0,0.0,3.729694366455078,3.7297191619873047,9.281961297347152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.2373046875,0.0,1622.5474853515625,1895.4371337890625,0.0,2936.370361328125,0.9230639934539796,1.0,0.0,3.0,1.0,0.0
17762460,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7716127038002014,0.3391317427158355,0.30903160572052,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9071200489997864,0.5573935508728027,0.5300271511077881,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8744187355041504,0.5003001689910889,0.3517760634422302,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8383277058601379,0.438336044549942,0.4185553789138794,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.6688359379768372,0.2186735421419143,1.005560278892517,284.9549255371094,284.95001220703125,303.1925354003906,297.15625,299.5522155761719,297.2627258300781,284.9548645019531,1.0,0.6136102080345154,0.5211804509162903,0.5211804509162903,1.0,1.0,-3.1399290561676025,1.2079488039016724,1.9319802522659304,0.4994268417358398,0.9242295026779176,0.9242295026779176,0.0,198.5690155029297,177.0,75347.2578125,0.0,2825.44140625,1.0,278.1499938964844,282.9670715332031,300.15362548828125,305.04559326171875,293.1499938964844,293.1499938964844,278.1499938964844,35778.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84967041015625,1.0,0.0,0.0,3.7386748790740967,3.7386996746063232,9.326714121016266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.1474609375,0.0,1632.3834228515625,1895.4371337890625,0.0,2932.18408203125,0.9250041842460632,1.0,0.0,3.0,1.0,0.0
17762520,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7716127038002014,0.3391317427158355,0.30903160572052,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9071200489997864,0.5573935508728027,0.5300271511077881,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8744187355041504,0.5003001689910889,0.3517760634422302,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8383277058601379,0.438336044549942,0.4185553789138794,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.6688359379768372,0.2186735421419143,1.005560278892517,284.9549255371094,284.95001220703125,303.1925354003906,297.15625,299.5522155761719,297.2627258300781,284.9548645019531,1.0,0.6136102080345154,0.5211804509162903,0.5211804509162903,1.0,1.0,-3.1399290561676025,1.2079488039016724,1.9319802522659304,0.4994268417358398,0.9242295026779176,0.9242295026779176,0.0,198.5690155029297,177.0,75347.2578125,0.0,2825.44140625,1.0,278.1499938964844,282.9670715332031,300.15362548828125,305.04559326171875,293.1499938964844,293.1499938964844,278.1499938964844,35778.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84967041015625,1.0,0.0,0.0,3.7386748790740967,3.7386996746063232,9.326714121016266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.1474609375,0.0,1632.3834228515625,1895.4371337890625,0.0,2932.18408203125,0.9250041842460632,1.0,0.0,3.0,1.0,0.0
17762580,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7826468348503113,0.3396476507186889,0.3090863227844238,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9222691655158995,0.5590757727622986,0.5311894416809082,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8882484436035156,0.503009021282196,0.3533414900302887,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8498052358627319,0.4393031001091003,0.4190378189086914,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6786547303199768,0.2190595716238021,1.0052539110183716,284.9530944824219,284.95001220703125,303.2228698730469,297.1704406738281,299.5574951171875,297.2625427246094,284.9530334472656,1.0,0.6080770492553711,0.5192297697067261,0.5192297697067261,1.0,1.0,-3.143486976623535,1.2059780359268188,1.9375088214874268,0.4965722560882568,0.9254419803619384,0.9254419803619384,0.0,187.986557006836,165.0,75428.90625,0.0,2775.92333984375,1.0,278.1499938964844,282.9631042480469,300.1700134277344,305.0704650878906,293.1499938964844,293.1499938964844,278.1499938964844,35809.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497154712677002,1.0,0.0,0.0,3.745797634124756,3.7458226680755615,9.36228673253936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.0048828125,0.0,1640.921630859375,1895.4371337890625,0.0,2932.60595703125,0.92661052942276,1.0,0.0,3.0,1.0,0.0
17762640,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7826468348503113,0.3396476507186889,0.3090863227844238,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9222691655158995,0.5590757727622986,0.5311894416809082,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8882484436035156,0.503009021282196,0.3533414900302887,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8498052358627319,0.4393031001091003,0.4190378189086914,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6786547303199768,0.2190595716238021,1.0052539110183716,284.9530944824219,284.95001220703125,303.2228698730469,297.1704406738281,299.5574951171875,297.2625427246094,284.9530334472656,1.0,0.6080770492553711,0.5192297697067261,0.5192297697067261,1.0,1.0,-3.143486976623535,1.2059780359268188,1.9375088214874268,0.4965722560882568,0.9254419803619384,0.9254419803619384,0.0,187.986557006836,165.0,75428.90625,0.0,2775.92333984375,1.0,278.1499938964844,282.9631042480469,300.1700134277344,305.0704650878906,293.1499938964844,293.1499938964844,278.1499938964844,35809.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497154712677002,1.0,0.0,0.0,3.745797634124756,3.7458226680755615,9.36228673253936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.0048828125,0.0,1640.921630859375,1895.4371337890625,0.0,2932.60595703125,0.92661052942276,1.0,0.0,3.0,1.0,0.0
17762700,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7889038324356079,0.339917242527008,0.3091139197349548,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9310027360916138,0.5598922371864319,0.5317409038543701,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8960028886795044,0.5043394565582275,0.3541055619716644,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8563739657402039,0.4397946000099182,0.4192757904529571,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6842286586761475,0.2192599773406982,1.0050923824310305,284.9522399902344,284.95001220703125,303.23370361328125,297.174560546875,299.5582580566406,297.26226806640625,284.95220947265625,1.0,0.6051620244979858,0.5182544589042664,0.5182544589042664,1.0,1.0,-3.145194292068481,1.2049477100372314,1.94024670124054,0.4951145350933075,0.925614595413208,0.925614595413208,0.0,182.46286010742188,165.0,75453.109375,0.0,2749.72998046875,1.0,278.1499938964844,282.9613952636719,300.1747436523437,305.0783386230469,293.1499938964844,293.1499938964844,278.1499938964844,35839.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498222231864929,1.0,0.0,0.0,3.748302936553955,3.7483279705047607,9.374813885187904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.501953125,0.0,1644.0802001953125,1895.4371337890625,0.0,2933.605712890625,0.927190363407135,1.0,0.0,3.0,1.0,0.0
17762760,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7956489324569702,0.3401967883110046,0.3091460466384887,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9402902722358704,0.5606880784034729,0.5322712659835815,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9043094515800476,0.5056423544883728,0.3548510074615478,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8635338544845581,0.4402943551540375,0.4195167422294616,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6902388334274292,0.2194643020629882,1.0049320459365845,284.9515075683594,284.95001220703125,303.2417297363281,297.17681884765625,299.5580749511719,297.2618103027344,284.95147705078125,1.0,0.6021808385848999,0.517327606678009,0.517327606678009,1.0,1.0,-3.1468636989593506,1.203973650932312,1.942889928817749,0.4937216341495514,0.9256304502487184,0.9256304502487184,0.0,176.8455810546875,153.0,75469.0703125,0.0,2722.9287109375,1.0,278.1499938964844,282.9599304199219,300.1776123046875,305.0836486816406,293.1499938964844,293.1499938964844,278.1499938964844,35871.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499828577041626,1.0,0.0,0.0,3.750210285186768,3.750235080718994,9.384356758346256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.0,0.0,1646.5557861328125,1895.4371337890625,0.0,2935.110107421875,0.9276387691497804,1.0,0.0,3.0,1.0,0.0
17762820,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8105891942977905,0.3407789766788482,0.3092244863510132,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9599621891975404,0.5622328519821167,0.5332751274108887,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.924425482749939,0.5082008242607117,0.3562963306903839,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8798543214797974,0.4413131475448608,0.4200093448162079,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7036466002464294,0.2198845446109771,1.0046244859695437,284.9502868652344,284.95001220703125,303.2498474121094,297.1758728027344,299.5543212890625,297.2606201171875,284.95025634765625,1.0,0.5960572957992554,0.5154739022254944,0.5154739022254944,1.0,1.0,-3.15012526512146,1.201976299285889,1.9481488466262813,0.4909054040908813,0.9251721501350404,0.9251721501350404,0.0,165.3886260986328,141.0,75471.8515625,0.0,2667.89111328125,1.0,278.1499938964844,282.95758056640625,300.17742919921875,305.08624267578125,293.1499938964844,293.1499938964844,278.1499938964844,35936.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503900170326233,1.0,0.0,0.0,3.752119541168213,3.7521445751190186,9.393914979227702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.2451171875,0.0,1649.2879638671875,1895.4371337890625,0.0,2938.924072265625,0.9281097650527954,1.0,0.0,3.0,1.0,0.0
17762880,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8105891942977905,0.3407789766788482,0.3092244863510132,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9599621891975404,0.5622328519821167,0.5332751274108887,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.924425482749939,0.5082008242607117,0.3562963306903839,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8798543214797974,0.4413131475448608,0.4200093448162079,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7036466002464294,0.2198845446109771,1.0046244859695437,284.9502868652344,284.95001220703125,303.2498474121094,297.1758728027344,299.5543212890625,297.2606201171875,284.95025634765625,1.0,0.5960572957992554,0.5154739022254944,0.5154739022254944,1.0,1.0,-3.15012526512146,1.201976299285889,1.9481488466262813,0.4909054040908813,0.9251721501350404,0.9251721501350404,0.0,165.3886260986328,141.0,75471.8515625,0.0,2667.89111328125,1.0,278.1499938964844,282.95758056640625,300.17742919921875,305.08624267578125,293.1499938964844,293.1499938964844,278.1499938964844,35936.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503900170326233,1.0,0.0,0.0,3.752119541168213,3.7521445751190186,9.393914979227702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.2451171875,0.0,1649.2879638671875,1895.4371337890625,0.0,2938.924072265625,0.9281097650527954,1.0,0.0,3.0,1.0,0.0
17762940,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8267610669136047,0.3413813710212707,0.3093165457248688,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9800608158111572,0.563733696937561,0.5342263579368591,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9482110142707824,0.5107275247573853,0.3577083647251129,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8991641402244568,0.4423480331897735,0.4205120801925659,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7185249924659729,0.220317855477333,1.0043435096740725,284.9493103027344,284.95001220703125,303.2478942871094,297.1681213378906,299.54656982421875,297.2592468261719,284.9493103027344,1.0,0.5897868871688843,0.5136201977729797,0.5136201977729797,1.0,1.0,-3.153343677520752,1.1999242305755615,1.9534194469451904,0.4880495071411133,0.9242207407951356,0.9242207407951356,0.0,153.7484130859375,129.0,75440.640625,0.0,2611.666015625,1.0,278.1499938964844,282.9559326171875,300.1703491210937,305.07940673828125,293.1499938964844,293.1499938964844,278.1499938964844,35996.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85091632604599,1.0,0.0,0.0,3.75182056427002,3.751845598220825,9.392418292009096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.5859375,0.0,1649.4031982421875,1895.4371337890625,0.0,2943.85400390625,0.9280831217765808,1.0,0.0,3.0,1.0,0.0
17763000,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8267610669136047,0.3413813710212707,0.3093165457248688,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9800608158111572,0.563733696937561,0.5342263579368591,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9482110142707824,0.5107275247573853,0.3577083647251129,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8991641402244568,0.4423480331897735,0.4205120801925659,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7185249924659729,0.220317855477333,1.0043435096740725,284.9493103027344,284.95001220703125,303.2478942871094,297.1681213378906,299.54656982421875,297.2592468261719,284.9493103027344,1.0,0.5897868871688843,0.5136201977729797,0.5136201977729797,1.0,1.0,-3.153343677520752,1.1999242305755615,1.9534194469451904,0.4880495071411133,0.9242207407951356,0.9242207407951356,0.0,153.7484130859375,129.0,75440.640625,0.0,2611.666015625,1.0,278.1499938964844,282.9559326171875,300.1703491210937,305.07940673828125,293.1499938964844,293.1499938964844,278.1499938964844,35996.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85091632604599,1.0,0.0,0.0,3.75182056427002,3.751845598220825,9.392418292009096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.5859375,0.0,1649.4031982421875,1895.4371337890625,0.0,2943.85400390625,0.9280831217765808,1.0,0.0,3.0,1.0,0.0
17763060,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8454492092132568,0.3419947624206543,0.3094215393066406,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9990028738975524,0.565220296382904,0.5348334908485413,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9730934500694276,0.5132309794425964,0.3591037690639496,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9233798980712892,0.443389892578125,0.4210246205329895,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7344849109649658,0.220760092139244,1.0041117668151855,284.9482116699219,284.95001220703125,303.23663330078125,297.1540222167969,299.5353698730469,297.25787353515625,284.9481201171875,1.0,0.5833842158317566,0.5118034482002258,0.5118034482002258,1.0,1.0,-3.1559462547302246,1.1976410150527954,1.95830512046814,0.4851450622081756,0.92263263463974,0.92263263463974,0.0,142.09226989746094,132.0,75371.5546875,0.0,2554.25537109375,1.0,278.1499938964844,282.9545288085937,300.15704345703125,305.0639953613281,293.1499938964844,293.1499938964844,278.1499938964844,36059.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515595197677612,1.0,0.0,0.0,3.749511241912842,3.749536275863648,9.38085975121794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.908203125,0.0,1647.178466796875,1895.4371337890625,0.0,2949.879638671875,0.9276016354560852,1.0,0.0,3.0,1.0,0.0
17763120,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8454492092132568,0.3419947624206543,0.3094215393066406,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9990028738975524,0.565220296382904,0.5348334908485413,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9730934500694276,0.5132309794425964,0.3591037690639496,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9233798980712892,0.443389892578125,0.4210246205329895,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7344849109649658,0.220760092139244,1.0041117668151855,284.9482116699219,284.95001220703125,303.23663330078125,297.1540222167969,299.5353698730469,297.25787353515625,284.9481201171875,1.0,0.5833842158317566,0.5118034482002258,0.5118034482002258,1.0,1.0,-3.1559462547302246,1.1976410150527954,1.95830512046814,0.4851450622081756,0.92263263463974,0.92263263463974,0.0,142.09226989746094,132.0,75371.5546875,0.0,2554.25537109375,1.0,278.1499938964844,282.9545288085937,300.15704345703125,305.0639953613281,293.1499938964844,293.1499938964844,278.1499938964844,36059.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515595197677612,1.0,0.0,0.0,3.749511241912842,3.749536275863648,9.38085975121794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.908203125,0.0,1647.178466796875,1895.4371337890625,0.0,2949.879638671875,0.9276016354560852,1.0,0.0,3.0,1.0,0.0
17763180,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.851987898349762,0.342517614364624,0.3097861409187317,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9990000128746032,0.5678101181983948,0.5248359441757202,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9812169075012208,0.5156261324882507,0.3606860935688019,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9323018789291382,0.444353699684143,0.4218175113201141,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7399629950523376,0.2211394011974334,1.0052528381347656,284.9413452148437,284.95001220703125,303.2167663574219,297.13409423828125,299.5222473144531,297.25994873046875,284.9413146972656,1.0,0.580568790435791,0.5099866390228271,0.5099866390228271,1.0,1.0,-3.1488687992095947,1.1912949085235596,1.9575740098953247,0.4803774356842041,0.9141143560409546,0.9141143560409546,0.0,138.36036682128906,135.0,75052.375,0.0,2520.2412109375,1.0,278.1499938964844,282.9513854980469,300.1363525390625,305.0287475585937,293.1499938964844,293.1499938964844,278.1499938964844,36400.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520516753196716,1.0,0.0,0.0,3.7357819080352783,3.735806703567505,9.312286124441016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.984375,0.0,1633.783203125,1895.4371337890625,0.0,2954.490966796875,0.9247165322303772,1.0,0.0,3.0,1.0,0.0
17763240,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.851987898349762,0.342517614364624,0.3097861409187317,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9990000128746032,0.5678101181983948,0.5248359441757202,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9812169075012208,0.5156261324882507,0.3606860935688019,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9323018789291382,0.444353699684143,0.4218175113201141,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7399629950523376,0.2211394011974334,1.0052528381347656,284.9413452148437,284.95001220703125,303.2167663574219,297.13409423828125,299.5222473144531,297.25994873046875,284.9413146972656,1.0,0.580568790435791,0.5099866390228271,0.5099866390228271,1.0,1.0,-3.1488687992095947,1.1912949085235596,1.9575740098953247,0.4803774356842041,0.9141143560409546,0.9141143560409546,0.0,138.36036682128906,135.0,75052.375,0.0,2520.2412109375,1.0,278.1499938964844,282.9513854980469,300.1363525390625,305.0287475585937,293.1499938964844,293.1499938964844,278.1499938964844,36400.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520516753196716,1.0,0.0,0.0,3.7357819080352783,3.735806703567505,9.312286124441016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.984375,0.0,1633.783203125,1895.4371337890625,0.0,2954.490966796875,0.9247165322303772,1.0,0.0,3.0,1.0,0.0
17763300,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8537184000015259,0.3427660465240478,0.3099777698516845,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9990000128746032,0.5695306062698364,0.5218845009803772,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9834548234939576,0.5168063044548035,0.3614806830883026,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9346970319747924,0.4448262155056,0.4222287535667419,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7414209842681885,0.2213218212127685,1.0059162378311155,284.94219970703125,284.95001220703125,303.203857421875,297.1220703125,299.5157470703125,297.2626953125,284.9423217773437,1.0,0.579978346824646,0.5090782642364502,0.5090782642364502,1.0,1.0,-3.1477925777435303,1.1891465187072754,1.9586460590362549,0.4783947169780731,0.9119611382484436,0.9119611382484436,0.0,137.4854278564453,135.0,74907.40625,0.0,2513.4755859375,1.0,278.1499938964844,282.9533996582031,300.1235046386719,305.0058898925781,293.1499938964844,293.1499938964844,278.1499938964844,36440.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521395325660706,1.0,0.0,0.0,3.726937770843506,3.726962566375733,9.268246685678604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.5615234375,0.0,1623.8271484375,1895.4371337890625,0.0,2955.314208984375,0.9228030443191528,1.0,0.0,3.0,1.0,0.0
17763360,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8548032641410828,0.3430166244506836,0.3101831972599029,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.5712515115737915,0.520195722579956,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.984985649585724,0.5179852247238159,0.362283706665039,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9362344741821288,0.445301204919815,0.4226550757884979,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7423430681228638,0.221504807472229,1.0066457986831665,284.9440002441406,284.95001220703125,303.1890563964844,297.1087951660156,299.5089111328125,297.26544189453125,284.94415283203125,1.0,0.5798432230949402,0.5082446336746216,0.5082446336746216,1.0,1.0,-3.1483614444732666,1.1878063678741455,1.9605551958084104,0.4768639206886291,0.910993218421936,0.910993218421936,0.0,137.03451538085938,138.0,74798.1796875,0.0,2512.1640625,1.0,278.1499938964844,282.9555969238281,300.110107421875,304.9843444824219,293.1499938964844,293.1499938964844,278.1499938964844,36400.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522573113441467,1.0,0.0,0.0,3.719785690307617,3.719810485839844,9.232708180206828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.173828125,0.0,1615.2574462890625,1895.4371337890625,0.0,2956.417724609375,0.9211906790733336,1.0,0.0,3.0,1.0,0.0
17763420,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8556114435195923,0.3435130417346954,0.3106195330619812,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9990000128746032,0.5743759870529175,0.5194196105003357,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9866267442703248,0.5203230977058411,0.3639006912708282,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9375256896018982,0.4462482035160064,0.4235358536243438,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7430566549301147,0.2218648493289947,1.008224368095398,284.9476623535156,284.95001220703125,303.1541748046875,297.07861328125,299.4925537109375,297.2694091796875,284.94781494140625,1.0,0.5805018544197083,0.5065774321556091,0.5065774321556091,1.0,1.0,-3.1528470516204834,1.1865084171295166,1.9663386344909668,0.4744664132595062,0.9109193086624146,0.9109193086624146,0.0,136.9980010986328,141.0,74659.46875,0.0,2520.666015625,1.0,278.1499938964844,282.9588928222656,300.0811462402344,304.94482421875,293.1499938964844,293.1499938964844,278.1499938964844,36248.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527740240097046,1.0,0.0,0.0,3.710440635681152,3.7104651927948,9.186376814795948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.443359375,0.0,1603.3470458984375,1895.4371337890625,0.0,2961.25927734375,0.9190057516098022,1.0,0.0,3.0,1.0,0.0
17763480,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8556114435195923,0.3435130417346954,0.3106195330619812,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9990000128746032,0.5743759870529175,0.5194196105003357,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9866267442703248,0.5203230977058411,0.3639006912708282,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9375256896018982,0.4462482035160064,0.4235358536243438,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7430566549301147,0.2218648493289947,1.008224368095398,284.9476623535156,284.95001220703125,303.1541748046875,297.07861328125,299.4925537109375,297.2694091796875,284.94781494140625,1.0,0.5805018544197083,0.5065774321556091,0.5065774321556091,1.0,1.0,-3.1528470516204834,1.1865084171295166,1.9663386344909668,0.4744664132595062,0.9109193086624146,0.9109193086624146,0.0,136.9980010986328,141.0,74659.46875,0.0,2520.666015625,1.0,278.1499938964844,282.9588928222656,300.0811462402344,304.94482421875,293.1499938964844,293.1499938964844,278.1499938964844,36248.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527740240097046,1.0,0.0,0.0,3.710440635681152,3.7104651927948,9.186376814795948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.443359375,0.0,1603.3470458984375,1895.4371337890625,0.0,2961.25927734375,0.9190057516098022,1.0,0.0,3.0,1.0,0.0
17763540,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8548425436019897,0.3440037369728088,0.3110806941986084,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9990000128746032,0.5767703652381897,0.5216272473335266,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9866481423377992,0.5225399732589722,0.3654759228229522,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9367684125900269,0.4471917450428009,0.4244449138641357,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7424466013908386,0.2221996486186981,1.0098650455474854,284.9500427246094,284.95001220703125,303.1128845214844,297.04400634765625,299.4715881347656,297.26934814453125,284.9501647949219,1.0,0.5821985602378845,0.5049102306365967,0.5049102306365967,1.0,1.0,-3.161012887954712,1.186696171760559,1.9743167161941528,0.4727680087089538,0.912100315093994,0.912100315093994,0.0,137.9463348388672,144.0,74610.96875,0.0,2541.648193359375,1.0,278.1499938964844,282.9598999023437,300.04840087890625,304.9080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36100.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537129163742065,1.0,0.0,0.0,3.7073512077331534,3.7073757648468018,9.171085366688204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.5234375,0.0,1598.6805419921875,1895.4371337890625,0.0,2970.058349609375,0.9182088375091552,1.0,0.0,3.0,1.0,0.0
