time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8548425436019897,0.3440037369728088,0.3110806941986084,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9990000128746032,0.5767703652381897,0.5216272473335266,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9866481423377992,0.5225399732589722,0.3654759228229522,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9367684125900269,0.4471917450428009,0.4244449138641357,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7424466013908386,0.2221996486186981,1.0098650455474854,284.9500427246094,284.95001220703125,303.1128845214844,297.04400634765625,299.4715881347656,297.26934814453125,284.9501647949219,1.0,0.5821985602378845,0.5049102306365967,0.5049102306365967,1.0,1.0,-3.161012887954712,1.186696171760559,1.9743167161941528,0.4727680087089538,0.912100315093994,0.912100315093994,0.0,137.9463348388672,144.0,74610.96875,0.0,2541.648193359375,1.0,278.1499938964844,282.9598999023437,300.04840087890625,304.9080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36100.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537129163742065,1.0,0.0,0.0,3.7073512077331534,3.7073757648468018,9.171085366688204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.5234375,0.0,1598.6805419921875,1895.4371337890625,0.0,2970.058349609375,0.9182088375091552,1.0,0.0,3.0,1.0,0.0
17763660,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8530470728874207,0.3444777429103851,0.3115511238574981,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.5783936381340027,0.5258059501647949,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9855812191963196,0.5246356725692749,0.3669778108596802,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9346655607223512,0.448119044303894,0.4253643751144409,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7409570217132568,0.2224962264299392,1.0114489793777466,284.9510498046875,284.95001220703125,303.0658874511719,297.0055236816406,299.4456787109375,297.2654113769531,284.9511413574219,1.0,0.5845526456832886,0.5031021237373352,0.5031021237373352,1.0,1.0,-3.171419143676758,1.1874998807907104,1.983919382095337,0.4712131321430206,0.9133462905883788,0.9133462905883788,0.0,139.5459442138672,147.0,74606.453125,0.0,2570.6416015625,1.0,278.1499938964844,282.9591979980469,300.011474609375,304.87066650390625,293.1499938964844,293.1499938964844,278.1499938964844,36008.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550007939338684,1.0,0.0,0.0,3.707740306854248,3.707764863967896,9.17301065328502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.4716796875,0.0,1598.4222412109375,1895.4371337890625,0.0,2982.1298828125,0.9182254076004028,1.0,0.0,3.0,1.0,0.0
17763720,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8530470728874207,0.3444777429103851,0.3115511238574981,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.5783936381340027,0.5258059501647949,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9855812191963196,0.5246356725692749,0.3669778108596802,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9346655607223512,0.448119044303894,0.4253643751144409,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7409570217132568,0.2224962264299392,1.0114489793777466,284.9510498046875,284.95001220703125,303.0658874511719,297.0055236816406,299.4456787109375,297.2654113769531,284.9511413574219,1.0,0.5845526456832886,0.5031021237373352,0.5031021237373352,1.0,1.0,-3.171419143676758,1.1874998807907104,1.983919382095337,0.4712131321430206,0.9133462905883788,0.9133462905883788,0.0,139.5459442138672,147.0,74606.453125,0.0,2570.6416015625,1.0,278.1499938964844,282.9591979980469,300.011474609375,304.87066650390625,293.1499938964844,293.1499938964844,278.1499938964844,36008.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550007939338684,1.0,0.0,0.0,3.707740306854248,3.707764863967896,9.17301065328502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.4716796875,0.0,1598.4222412109375,1895.4371337890625,0.0,2982.1298828125,0.9182254076004028,1.0,0.0,3.0,1.0,0.0
17763780,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8505861759185791,0.3449195921421051,0.3120097219944,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9990000128746032,0.5793312191963196,0.5313039422035217,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9837862253189088,0.526665449142456,0.3684377372264862,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.93166983127594,0.4490142464637756,0.4262715578079223,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7388942837715149,0.2227542549371719,1.012932062149048,284.9514465332031,284.95001220703125,303.0138854980469,296.96356201171875,299.41632080078125,297.2587585449219,284.9515075683594,1.0,0.5873309969902039,0.5012940168380737,0.5012940168380737,1.0,1.0,-3.1832101345062256,1.1888118982315063,1.9943982362747192,0.4698785245418548,0.9145206809043884,0.9145206809043884,0.0,141.58961486816406,150.0,74625.953125,0.0,2604.95947265625,1.0,278.1499938964844,282.9577331542969,299.9707946777344,304.8311462402344,293.1499938964844,293.1499938964844,278.1499938964844,35955.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565371036529541,1.0,0.0,0.0,3.7098677158355713,3.7098922729492174,9.183539759760606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.0947265625,0.0,1600.45947265625,1895.4371337890625,0.0,2996.5322265625,0.9186612963676452,1.0,0.0,3.0,1.0,0.0
17763840,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8505861759185791,0.3449195921421051,0.3120097219944,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9990000128746032,0.5793312191963196,0.5313039422035217,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9837862253189088,0.526665449142456,0.3684377372264862,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.93166983127594,0.4490142464637756,0.4262715578079223,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7388942837715149,0.2227542549371719,1.012932062149048,284.9514465332031,284.95001220703125,303.0138854980469,296.96356201171875,299.41632080078125,297.2587585449219,284.9515075683594,1.0,0.5873309969902039,0.5012940168380737,0.5012940168380737,1.0,1.0,-3.1832101345062256,1.1888118982315063,1.9943982362747192,0.4698785245418548,0.9145206809043884,0.9145206809043884,0.0,141.58961486816406,150.0,74625.953125,0.0,2604.95947265625,1.0,278.1499938964844,282.9577331542969,299.9707946777344,304.8311462402344,293.1499938964844,293.1499938964844,278.1499938964844,35955.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565371036529541,1.0,0.0,0.0,3.7098677158355713,3.7098922729492174,9.183539759760606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.0947265625,0.0,1600.45947265625,1895.4371337890625,0.0,2996.5322265625,0.9186612963676452,1.0,0.0,3.0,1.0,0.0
17763900,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8491836786270142,0.3451273441314697,0.3122315406799316,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.5795609354972839,0.5344133377075195,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9826866388320924,0.5276625752449036,0.3691570460796356,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9299343228340148,0.4494481384754181,0.4267169237136841,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.737713634967804,0.2228698432445526,1.0136322975158691,284.9515075683594,284.95001220703125,302.9862670898437,296.94146728515625,299.400634765625,297.2547302246094,284.9515686035156,1.0,0.5888331532478333,0.5003899335861206,0.5003899335861206,1.0,1.0,-3.189458131790161,1.1895920038223269,1.9998661279678345,0.4692633748054504,0.9150643348693848,0.9150643348693848,0.0,142.73626708984375,150.0,74640.8125,0.0,2623.5859375,1.0,278.1499938964844,282.9568786621094,299.9491577148437,304.8104553222656,293.1499938964844,293.1499938964844,278.1499938964844,35939.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573717474937439,1.0,0.0,0.0,3.711284637451172,3.7113094329833984,9.190557079818972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.8193359375,0.0,1601.9635009765625,1895.4371337890625,0.0,3004.35791015625,0.9189662337303162,1.0,0.0,3.0,1.0,0.0
17763960,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8477071523666382,0.3453270494937897,0.3124482333660126,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9990000128746032,0.5796543955802917,0.5376919507980347,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9814897179603576,0.5286510586738586,0.3698713183403015,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9280931353569032,0.4498734176158905,0.4271564185619354,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7364677786827087,0.2229780107736587,1.014308214187622,284.9514465332031,284.95001220703125,302.9576416015625,296.9186706542969,299.3841247558594,297.2503662109375,284.9515075683594,1.0,0.5903869271278381,0.4994024932384491,0.4994024932384491,1.0,1.0,-3.195859909057617,1.1902648210525513,2.0055949687957764,0.468510240316391,0.9155188202857972,0.9155188202857972,0.0,143.9438934326172,153.0,74655.046875,0.0,2642.9208984375,1.0,278.1499938964844,282.9559020996094,299.9267883300781,304.7890319824219,293.1499938964844,293.1499938964844,278.1499938964844,35930.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582411408424377,1.0,0.0,0.0,3.712742567062378,3.7127671241760254,9.19777846775105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.2265625,0.0,1603.5679931640625,1895.4371337890625,0.0,3012.51025390625,0.9192847609519958,1.0,0.0,3.0,1.0,0.0
17764020,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8445650339126587,0.3457009494304657,0.3128643631935119,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,0.5794314742088318,0.5446937084197998,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9788280129432678,0.5306065678596497,0.3712875545024872,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9241405129432678,0.4506961703300476,0.4280153512954712,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.733808159828186,0.2231733798980713,1.015589714050293,284.9512939453125,284.95001220703125,302.8978576660156,296.8713073730469,299.3498229980469,297.2411193847656,284.95135498046875,1.0,0.5936129689216614,0.4974276125431061,0.4974276125431061,1.0,1.0,-3.208920478820801,1.1916468143463137,2.017273664474488,0.4669948220252991,0.9163041710853576,0.9163041710853576,0.0,146.52296447753906,156.0,74684.5546875,0.0,2683.33349609375,1.0,278.1499938964844,282.9540100097656,299.88006591796875,304.744140625,293.1499938964844,293.1499938964844,278.1499938964844,35923.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600518703460693,1.0,0.0,0.0,3.715673923492432,3.715698480606079,9.21230821404606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.5283203125,0.0,1606.8861083984375,1895.4371337890625,0.0,3029.491455078125,0.91993510723114,1.0,0.0,3.0,1.0,0.0
17764080,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8445650339126587,0.3457009494304657,0.3128643631935119,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,0.5794314742088318,0.5446937084197998,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9788280129432678,0.5306065678596497,0.3712875545024872,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9241405129432678,0.4506961703300476,0.4280153512954712,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.733808159828186,0.2231733798980713,1.015589714050293,284.9512939453125,284.95001220703125,302.8978576660156,296.8713073730469,299.3498229980469,297.2411193847656,284.95135498046875,1.0,0.5936129689216614,0.4974276125431061,0.4974276125431061,1.0,1.0,-3.208920478820801,1.1916468143463137,2.017273664474488,0.4669948220252991,0.9163041710853576,0.9163041710853576,0.0,146.52296447753906,156.0,74684.5546875,0.0,2683.33349609375,1.0,278.1499938964844,282.9540100097656,299.88006591796875,304.744140625,293.1499938964844,293.1499938964844,278.1499938964844,35923.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600518703460693,1.0,0.0,0.0,3.715673923492432,3.715698480606079,9.21230821404606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.5283203125,0.0,1606.8861083984375,1895.4371337890625,0.0,3029.491455078125,0.91993510723114,1.0,0.0,3.0,1.0,0.0
17764140,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8404040932655334,0.3460249304771423,0.3132664561271667,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.99774831533432,0.5790441036224365,0.548727810382843,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9749107956886292,0.5325260758399963,0.3727008104324341,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9188124537467957,0.4514664113521576,0.4288572072982788,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7302788496017456,0.223332941532135,1.0168522596359253,284.94952392578125,284.95001220703125,302.83526611328125,296.8219299316406,299.3148193359375,297.23272705078125,284.949462890625,1.0,0.5966992378234863,0.4954527020454407,0.4954527020454407,1.0,1.0,-3.2188069820404053,1.1916637420654297,2.027143239974976,0.464894562959671,0.915126085281372,0.915126085281372,0.0,149.66822814941406,159.0,74646.140625,0.0,2720.33056640625,1.0,278.1499938964844,282.9515686035156,299.83074951171875,304.693359375,293.1499938964844,293.1499938964844,278.1499938964844,35992.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618404269218445,1.0,0.0,0.0,3.715684413909912,3.715709209442138,9.212361078425602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.1083984375,0.0,1607.4232177734375,1895.4371337890625,0.0,3046.266845703125,0.9199696183204652,1.0,0.0,3.0,1.0,0.0
17764200,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8404040932655334,0.3460249304771423,0.3132664561271667,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.99774831533432,0.5790441036224365,0.548727810382843,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9749107956886292,0.5325260758399963,0.3727008104324341,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9188124537467957,0.4514664113521576,0.4288572072982788,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7302788496017456,0.223332941532135,1.0168522596359253,284.94952392578125,284.95001220703125,302.83526611328125,296.8219299316406,299.3148193359375,297.23272705078125,284.949462890625,1.0,0.5966992378234863,0.4954527020454407,0.4954527020454407,1.0,1.0,-3.2188069820404053,1.1916637420654297,2.027143239974976,0.464894562959671,0.915126085281372,0.915126085281372,0.0,149.66822814941406,159.0,74646.140625,0.0,2720.33056640625,1.0,278.1499938964844,282.9515686035156,299.83074951171875,304.693359375,293.1499938964844,293.1499938964844,278.1499938964844,35992.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618404269218445,1.0,0.0,0.0,3.715684413909912,3.715709209442138,9.212361078425602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.1083984375,0.0,1607.4232177734375,1895.4371337890625,0.0,3046.266845703125,0.9199696183204652,1.0,0.0,3.0,1.0,0.0
17764260,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8352329730987549,0.3462904095649719,0.3136481940746307,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9925991892814636,0.5790979266166687,0.5488007664680481,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9695997834205629,0.5344067215919495,0.3741104304790497,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9121951460838318,0.452176421880722,0.429676353931427,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7258630394935608,0.2234579473733902,1.0181026458740234,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.28045654296875,297.2266540527344,284.94598388671875,1.0,0.5993767380714417,0.4935352504253387,0.4935352504253387,1.0,1.0,-3.223356008529663,1.189570426940918,2.033785581588745,0.4618757367134094,0.9108010530471802,0.9108010530471802,0.0,153.36590576171875,162.0,74475.703125,0.0,2750.095947265625,1.0,278.1499938964844,282.94952392578125,299.7789611816406,304.6324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36175.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634209632873535,1.0,0.0,0.0,3.708677291870117,3.7087018489837646,9.177647370961496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.9970703125,0.0,1600.767822265625,1895.4371337890625,0.0,3061.0927734375,0.9185107350349426,1.0,0.0,3.0,1.0,0.0
17764320,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8352329730987549,0.3462904095649719,0.3136481940746307,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9925991892814636,0.5790979266166687,0.5488007664680481,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9695997834205629,0.5344067215919495,0.3741104304790497,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9121951460838318,0.452176421880722,0.429676353931427,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7258630394935608,0.2234579473733902,1.0181026458740234,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.28045654296875,297.2266540527344,284.94598388671875,1.0,0.5993767380714417,0.4935352504253387,0.4935352504253387,1.0,1.0,-3.223356008529663,1.189570426940918,2.033785581588745,0.4618757367134094,0.9108010530471802,0.9108010530471802,0.0,153.36590576171875,162.0,74475.703125,0.0,2750.095947265625,1.0,278.1499938964844,282.94952392578125,299.7789611816406,304.6324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36175.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634209632873535,1.0,0.0,0.0,3.708677291870117,3.7087018489837646,9.177647370961496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.9970703125,0.0,1600.767822265625,1895.4371337890625,0.0,3061.0927734375,0.9185107350349426,1.0,0.0,3.0,1.0,0.0
17764380,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8308210968971252,0.3465342819690704,0.3139880299568176,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9880273938179016,0.5794333219528198,0.5491816401481628,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.964991807937622,0.5363004803657532,0.3755096793174743,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9067443609237672,0.4528576135635376,0.4304456710815429,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7220499515533447,0.2235857397317886,1.019260048866272,284.94537353515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2468566894531,297.22247314453125,284.94537353515625,1.0,0.6019109487533569,0.4916177988052368,0.4916177988052368,1.0,1.0,-3.228221893310547,1.1875722408294678,2.040649652481079,0.458830177783966,0.907363772392273,0.907363772392273,0.0,156.72430419921875,165.0,74280.2578125,0.0,2778.571533203125,1.0,278.1499938964844,282.9501953125,299.7259826660156,304.56640625,293.1499938964844,293.1499938964844,278.1499938964844,36262.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647519946098328,1.0,0.0,0.0,3.6983234882354736,3.698348045349121,9.12647522000043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.8115234375,0.0,1589.5902099609375,1895.4371337890625,0.0,3073.578857421875,0.9162660837173462,1.0,0.0,3.0,1.0,0.0
17764440,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8308210968971252,0.3465342819690704,0.3139880299568176,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9880273938179016,0.5794333219528198,0.5491816401481628,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.964991807937622,0.5363004803657532,0.3755096793174743,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9067443609237672,0.4528576135635376,0.4304456710815429,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7220499515533447,0.2235857397317886,1.019260048866272,284.94537353515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2468566894531,297.22247314453125,284.94537353515625,1.0,0.6019109487533569,0.4916177988052368,0.4916177988052368,1.0,1.0,-3.228221893310547,1.1875722408294678,2.040649652481079,0.458830177783966,0.907363772392273,0.907363772392273,0.0,156.72430419921875,165.0,74280.2578125,0.0,2778.571533203125,1.0,278.1499938964844,282.9501953125,299.7259826660156,304.56640625,293.1499938964844,293.1499938964844,278.1499938964844,36262.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647519946098328,1.0,0.0,0.0,3.6983234882354736,3.698348045349121,9.12647522000043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.8115234375,0.0,1589.5902099609375,1895.4371337890625,0.0,3073.578857421875,0.9162660837173462,1.0,0.0,3.0,1.0,0.0
17764500,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8287833333015442,0.3466490805149078,0.3141486346721649,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.985854148864746,0.5796464085578918,0.5494274497032166,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9628458619117736,0.5372565984725952,0.3762129545211792,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9043158888816832,0.4531882405281067,0.4308179020881653,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7202711701393127,0.2236500382423401,1.0198280811309814,284.9454040527344,284.95001220703125,302.6712341308594,296.69293212890625,299.2302551269531,297.2207946777344,284.9454345703125,1.0,0.6031422019004822,0.4906590580940246,0.4906590580940246,1.0,1.0,-3.230686664581299,1.1865698099136353,2.044116735458374,0.4572995603084564,0.9058521389961244,0.9058521389961244,0.0,158.3353271484375,165.0,74178.671875,0.0,2792.5302734375,1.0,278.1499938964844,282.9508361816406,299.6994323730469,304.5328674316406,293.1499938964844,293.1499938964844,278.1499938964844,36281.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653655052185059,1.0,0.0,0.0,3.6927664279937744,3.6927907466888414,9.09906873403088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.2841796875,0.0,1583.402099609375,1895.4371337890625,0.0,3079.334716796875,0.9150376915931702,1.0,0.0,3.0,1.0,0.0
17764560,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8268201351165771,0.3467582166194916,0.3143034279346466,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9837201237678528,0.5798705816268921,0.5496882200241089,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9607710838317872,0.5382195711135864,0.376920074224472,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9020405411720276,0.4535115361213684,0.431182324886322,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7185447812080383,0.223713681101799,1.020389437675476,284.945556640625,284.95001220703125,302.6378479003906,296.6666564941406,299.2140808105469,297.2193298339844,284.9455871582031,1.0,0.6043568253517151,0.4897926151752472,0.4897926151752472,1.0,1.0,-3.233150243759156,1.18573796749115,2.047412395477295,0.45594123005867,0.9044899344444276,0.9044899344444276,0.0,159.91958618164062,168.0,74078.7734375,0.0,2806.357666015625,1.0,278.1499938964844,282.9515686035156,299.67291259765625,304.4993591308594,293.1499938964844,293.1499938964844,278.1499938964844,36289.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659630417823792,1.0,0.0,0.0,3.687223434448242,3.6872479915618896,9.071774229596484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.1181640625,0.0,1577.1654052734375,1895.4371337890625,0.0,3084.939697265625,0.913805365562439,1.0,0.0,3.0,1.0,0.0
17764620,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8230478763580322,0.3469542860984802,0.3145924210548401,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9795097708702089,0.5803221464157104,0.5502212047576904,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9567776918411256,0.5401673316955566,0.3783478736877441,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8977125287055969,0.454131007194519,0.4318847954273224,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7151879072189331,0.2238364368677139,1.021486520767212,284.9458312988281,284.95001220703125,302.5712280273437,296.6141357421875,299.1822204589844,297.21685791015625,284.94586181640625,1.0,0.6067464351654053,0.4880597591400146,0.4880597591400146,1.0,1.0,-3.238020181655884,1.1840466260910034,2.05397367477417,0.4532135128974914,0.9019110202789308,0.9019110202789308,0.0,163.03912353515625,171.0,73878.421875,0.0,2833.68359375,1.0,278.1499938964844,282.95294189453125,299.6201171875,304.4325866699219,293.1499938964844,293.1499938964844,278.1499938964844,36293.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671253323554993,1.0,0.0,0.0,3.676218032836914,3.6762423515319824,9.017700790536763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.0576171875,0.0,1564.744384765625,1895.4371337890625,0.0,3095.843505859375,0.9113473296165466,1.0,0.0,3.0,1.0,0.0
17764680,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8230478763580322,0.3469542860984802,0.3145924210548401,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9795097708702089,0.5803221464157104,0.5502212047576904,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9567776918411256,0.5401673316955566,0.3783478736877441,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8977125287055969,0.454131007194519,0.4318847954273224,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7151879072189331,0.2238364368677139,1.021486520767212,284.9458312988281,284.95001220703125,302.5712280273437,296.6141357421875,299.1822204589844,297.21685791015625,284.94586181640625,1.0,0.6067464351654053,0.4880597591400146,0.4880597591400146,1.0,1.0,-3.238020181655884,1.1840466260910034,2.05397367477417,0.4532135128974914,0.9019110202789308,0.9019110202789308,0.0,163.03912353515625,171.0,73878.421875,0.0,2833.68359375,1.0,278.1499938964844,282.95294189453125,299.6201171875,304.4325866699219,293.1499938964844,293.1499938964844,278.1499938964844,36293.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671253323554993,1.0,0.0,0.0,3.676218032836914,3.6762423515319824,9.017700790536763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.0576171875,0.0,1564.744384765625,1895.4371337890625,0.0,3095.843505859375,0.9113473296165466,1.0,0.0,3.0,1.0,0.0
17764740,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8194074630737305,0.3471221029758453,0.3148560225963592,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9753170013427734,0.5807566046714783,0.5507435202598572,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9529305696487428,0.5421428680419922,0.3797936141490936,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.893569827079773,0.4547167122364044,0.4325553476810455,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.71188884973526,0.2239522337913513,1.022550106048584,284.946044921875,284.95001220703125,302.5054016113281,296.5620422363281,299.1510009765625,297.2147827148437,284.9460754394531,1.0,0.6090991497039795,0.4863269031047821,0.4863269031047821,1.0,1.0,-3.242788791656494,1.1822792291641235,2.06050968170166,0.4504359364509582,0.8994017243385315,0.8994017243385315,0.0,166.12852478027344,174.0,73677.21875,0.0,2860.71142578125,1.0,278.1499938964844,282.95416259765625,299.5678405761719,304.3662414550781,293.1499938964844,293.1499938964844,278.45001220703125,36293.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682442903518677,1.0,0.0,0.0,3.665273904800415,3.6652982234954834,8.964088920038193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.880859375,0.0,1552.4332275390625,1895.4371337890625,0.0,3106.3408203125,0.9088993668556212,1.0,0.0,3.0,1.0,0.0
17764800,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8194074630737305,0.3471221029758453,0.3148560225963592,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9753170013427734,0.5807566046714783,0.5507435202598572,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9529305696487428,0.5421428680419922,0.3797936141490936,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.893569827079773,0.4547167122364044,0.4325553476810455,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.71188884973526,0.2239522337913513,1.022550106048584,284.946044921875,284.95001220703125,302.5054016113281,296.5620422363281,299.1510009765625,297.2147827148437,284.9460754394531,1.0,0.6090991497039795,0.4863269031047821,0.4863269031047821,1.0,1.0,-3.242788791656494,1.1822792291641235,2.06050968170166,0.4504359364509582,0.8994017243385315,0.8994017243385315,0.0,166.12852478027344,174.0,73677.21875,0.0,2860.71142578125,1.0,278.1499938964844,282.95416259765625,299.5678405761719,304.3662414550781,293.1499938964844,293.1499938964844,278.45001220703125,36293.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682442903518677,1.0,0.0,0.0,3.665273904800415,3.6652982234954834,8.964088920038193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.880859375,0.0,1552.4332275390625,1895.4371337890625,0.0,3106.3408203125,0.9088993668556212,1.0,0.0,3.0,1.0,0.0
17764860,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8167735934257507,0.3478251099586487,0.3154588043689728,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9721129536628724,0.5817999839782715,0.5516722798347473,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9503275156021118,0.5447494983673096,0.381560742855072,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8905550837516785,0.4557868838310241,0.433540403842926,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7093915343284607,0.2243425250053405,1.0244061946868896,285.0207824707031,284.95001220703125,302.44110107421875,296.5108337402344,299.1238098144531,297.2181091308594,285.0181579589844,1.0,0.6115893721580505,0.4845674633979797,0.4845674633979797,1.0,1.0,-3.250165700912476,1.1814712285995483,2.068694591522217,0.4479816555976867,0.9942060708999634,0.9942060708999634,0.0,168.8345184326172,177.0,73106.9296875,0.0,2891.165771484375,1.0,278.4432678222656,283.04620361328125,299.5059814453125,304.21923828125,293.1499938964844,293.1499938964844,278.1499938964844,32786.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647463917732239,1.0,0.0,0.0,3.799110174179077,3.799135208129883,9.630682598071871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.37890625,0.0,1680.448486328125,1895.4371337890625,0.0,3073.5263671875,0.9363389611244202,1.0,0.0,3.0,1.0,0.0
17764920,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8167735934257507,0.3478251099586487,0.3154588043689728,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9721129536628724,0.5817999839782715,0.5516722798347473,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9503275156021118,0.5447494983673096,0.381560742855072,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8905550837516785,0.4557868838310241,0.433540403842926,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7093915343284607,0.2243425250053405,1.0244061946868896,285.0207824707031,284.95001220703125,302.44110107421875,296.5108337402344,299.1238098144531,297.2181091308594,285.0181579589844,1.0,0.6115893721580505,0.4845674633979797,0.4845674633979797,1.0,1.0,-3.250165700912476,1.1814712285995483,2.068694591522217,0.4479816555976867,0.9942060708999634,0.9942060708999634,0.0,168.8345184326172,177.0,73106.9296875,0.0,2891.165771484375,1.0,278.4432678222656,283.04620361328125,299.5059814453125,304.21923828125,293.1499938964844,293.1499938964844,278.1499938964844,32786.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647463917732239,1.0,0.0,0.0,3.799110174179077,3.799135208129883,9.630682598071871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.37890625,0.0,1680.448486328125,1895.4371337890625,0.0,3073.5263671875,0.9363389611244202,1.0,0.0,3.0,1.0,0.0
17764980,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.812419593334198,0.3473273813724518,0.3154275119304657,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9669917821884156,0.5815464854240417,0.551898181438446,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9456214904785156,0.5460952520370483,0.3828017711639404,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.885802686214447,0.4557991325855255,0.4339646995067596,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.705451488494873,0.2241997867822647,1.025129795074463,284.8946228027344,284.95001220703125,302.3790283203125,296.4610900878906,299.0902099609375,297.2102966308594,284.8962097167969,1.0,0.6139178276062012,0.482807993888855,0.482807993888855,1.0,1.0,-3.2532825469970703,1.1789000034332275,2.074382781982422,0.4448986053466797,0.8858923316001892,0.8858923316001892,0.0,172.34877014160156,180.0,73646.3203125,0.0,2917.2392578125,1.0,278.1565856933594,282.9072570800781,299.48504638671875,304.3157043457031,293.1499938964844,293.1499938964844,278.45001220703125,38383.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729121088981628,1.0,0.0,0.0,3.7037370204925537,3.70376205444336,9.153213795798364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.3271484375,0.0,1611.8790283203125,1895.4371337890625,0.0,3150.1259765625,0.9191907644271852,1.0,0.0,3.0,1.0,0.0
17765040,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.812419593334198,0.3473273813724518,0.3154275119304657,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9669917821884156,0.5815464854240417,0.551898181438446,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9456214904785156,0.5460952520370483,0.3828017711639404,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.885802686214447,0.4557991325855255,0.4339646995067596,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.705451488494873,0.2241997867822647,1.025129795074463,284.8946228027344,284.95001220703125,302.3790283203125,296.4610900878906,299.0902099609375,297.2102966308594,284.8962097167969,1.0,0.6139178276062012,0.482807993888855,0.482807993888855,1.0,1.0,-3.2532825469970703,1.1789000034332275,2.074382781982422,0.4448986053466797,0.8858923316001892,0.8858923316001892,0.0,172.34877014160156,180.0,73646.3203125,0.0,2917.2392578125,1.0,278.1565856933594,282.9072570800781,299.48504638671875,304.3157043457031,293.1499938964844,293.1499938964844,278.45001220703125,38383.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729121088981628,1.0,0.0,0.0,3.7037370204925537,3.70376205444336,9.153213795798364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.3271484375,0.0,1611.8790283203125,1895.4371337890625,0.0,3150.1259765625,0.9191907644271852,1.0,0.0,3.0,1.0,0.0
17765100,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8103399276733398,0.3474698662757873,0.3153775632381439,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.96453458070755,0.5818469524383545,0.5519677400588989,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.943505048751831,0.5473418235778809,0.3834754228591919,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8835738897323608,0.4561085700988769,0.4341083765029907,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7035605907440186,0.2242670357227325,1.0252209901809692,285.0128173828125,284.95001220703125,302.3490600585937,296.4368591308594,299.07672119140625,297.2108459472656,285.0143737792969,1.0,0.6149872541427612,0.481928288936615,0.481928288936615,1.0,1.0,-3.254392147064209,1.177435040473938,2.076956987380981,0.4431391954421997,0.9661245346069336,0.9661245346069336,0.0,173.99644470214844,180.0,72750.0,0.0,2928.748291015625,1.0,278.4033508300781,283.0408630371094,299.41796875,304.06842041015625,293.1499938964844,293.1499938964844,278.45001220703125,34351.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868625283241272,1.0,0.0,0.0,3.745072841644287,3.745097398757935,9.358662964586984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.7666015625,0.0,1628.87939453125,1895.4371337890625,0.0,3109.914794921875,0.9270103573799132,1.0,0.0,3.0,1.0,0.0
17765160,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8091752529144287,0.3477541208267212,0.3156597018241882,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.96308696269989,0.5823273658752441,0.5524340867996216,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9425595998764038,0.5487664937973022,0.3844777047634125,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8823000192642212,0.4565612971782684,0.4345548450946808,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7024574875831604,0.2244315445423126,1.026054859161377,284.9958801269531,284.95001220703125,302.3199157714844,296.4132080078125,299.0649108886719,297.2133483886719,284.9942932128906,1.0,0.6161720156669617,0.4810559451580047,0.4810559451580047,1.0,1.0,-3.2580347061157227,1.1769835948944092,2.081051111221313,0.4418728053569793,0.9736161828041076,0.9736161828041076,0.0,175.25975036621094,183.0,72844.5546875,0.0,2943.48779296875,1.0,278.44342041015625,283.0251770019531,299.4047241210937,304.10498046875,293.1499938964844,293.1499938964844,278.1499938964844,33814.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681263327598572,1.0,0.0,0.0,3.801517248153688,3.8015425205230713,9.642890290706418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.5751953125,0.0,1691.3314208984375,1895.4371337890625,0.0,3105.234130859375,0.937644064426422,1.0,0.0,3.0,1.0,0.0
17765220,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8050849437713623,0.3472893536090851,0.3155893683433532,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9582761526107788,0.5821506977081299,0.5526617765426636,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9385992288589478,0.5504828691482544,0.3859392404556274,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.878089964389801,0.4565462470054626,0.4348876178264618,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6989122629165649,0.2242938876152038,1.0266004800796509,284.8973693847656,284.95001220703125,302.2645263671875,296.3677062988281,299.0353698730469,297.2077331542969,284.89892578125,1.0,0.6183775067329407,0.4793112874031067,0.4793112874031067,1.0,1.0,-3.2610456943511963,1.174337387084961,2.086708307266236,0.4387184083461761,0.8772347569465637,0.8772347569465637,0.0,178.5852813720703,186.0,73225.65625,0.0,2968.397705078125,1.0,278.15673828125,282.9120178222656,299.38604736328125,304.18609619140625,293.1499938964844,293.1499938964844,278.45001220703125,38834.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750426173210144,1.0,0.0,0.0,3.679106950759888,3.679131746292114,9.031879244503216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.427734375,0.0,1587.171875,1895.4371337890625,0.0,3170.1064453125,0.9141968488693236,1.0,0.0,3.0,1.0,0.0
17765280,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8050849437713623,0.3472893536090851,0.3155893683433532,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9582761526107788,0.5821506977081299,0.5526617765426636,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9385992288589478,0.5504828691482544,0.3859392404556274,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.878089964389801,0.4565462470054626,0.4348876178264618,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6989122629165649,0.2242938876152038,1.0266004800796509,284.8973693847656,284.95001220703125,302.2645263671875,296.3677062988281,299.0353698730469,297.2077331542969,284.89892578125,1.0,0.6183775067329407,0.4793112874031067,0.4793112874031067,1.0,1.0,-3.2610456943511963,1.174337387084961,2.086708307266236,0.4387184083461761,0.8772347569465637,0.8772347569465637,0.0,178.5852813720703,186.0,73225.65625,0.0,2968.397705078125,1.0,278.15673828125,282.9120178222656,299.38604736328125,304.18609619140625,293.1499938964844,293.1499938964844,278.45001220703125,38834.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750426173210144,1.0,0.0,0.0,3.679106950759888,3.679131746292114,9.031879244503216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.427734375,0.0,1587.171875,1895.4371337890625,0.0,3170.1064453125,0.9141968488693236,1.0,0.0,3.0,1.0,0.0
17765340,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.802194356918335,0.3477539122104645,0.3158721923828125,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9547613859176636,0.5829810500144958,0.553268313407898,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9362282752990724,0.5533915758132935,0.3878111541271209,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8751134872436523,0.4573169946670532,0.4354917407035827,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6963456869125366,0.2245623618364334,1.0276750326156616,284.99725341796875,284.95001220703125,302.2135314941406,296.3251037597656,299.0143737792969,297.2125549316406,284.9957275390625,1.0,0.6206046938896179,0.4775666296482086,0.4775666296482086,1.0,1.0,-3.266376256942749,1.17259681224823,2.0937795639038086,0.4357501268386841,0.9654850363731384,0.9654850363731384,0.0,181.32986450195312,189.0,72460.4140625,0.0,2995.08740234375,1.0,278.4433288574219,283.02813720703125,299.31365966796875,303.9851989746094,293.1499938964844,293.1499938964844,278.1499938964844,33854.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696413040161133,1.0,0.0,0.0,3.778842210769653,3.778867244720459,9.528199029773532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.0947265625,0.0,1664.6719970703125,1895.4371337890625,0.0,3119.446044921875,0.932488739490509,1.0,0.0,3.0,1.0,0.0
17765400,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.802194356918335,0.3477539122104645,0.3158721923828125,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9547613859176636,0.5829810500144958,0.553268313407898,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9362282752990724,0.5533915758132935,0.3878111541271209,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8751134872436523,0.4573169946670532,0.4354917407035827,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6963456869125366,0.2245623618364334,1.0276750326156616,284.99725341796875,284.95001220703125,302.2135314941406,296.3251037597656,299.0143737792969,297.2125549316406,284.9957275390625,1.0,0.6206046938896179,0.4775666296482086,0.4775666296482086,1.0,1.0,-3.266376256942749,1.17259681224823,2.0937795639038086,0.4357501268386841,0.9654850363731384,0.9654850363731384,0.0,181.32986450195312,189.0,72460.4140625,0.0,2995.08740234375,1.0,278.4433288574219,283.02813720703125,299.31365966796875,303.9851989746094,293.1499938964844,293.1499938964844,278.1499938964844,33854.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696413040161133,1.0,0.0,0.0,3.778842210769653,3.778867244720459,9.528199029773532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.0947265625,0.0,1664.6719970703125,1895.4371337890625,0.0,3119.446044921875,0.932488739490509,1.0,0.0,3.0,1.0,0.0
