time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7983277440071106,0.347279280424118,0.3157937526702881,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.950092077255249,0.5827844738960266,0.5534824728965759,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9326793551445008,0.5552607178688049,0.3893812894821167,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8712447285652161,0.4572774469852447,0.4358017742633819,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6930767297744751,0.2244456857442855,1.0283124446868896,284.902099609375,284.95001220703125,302.16766357421875,296.2858581542969,298.9891662597656,297.2078552246094,284.9034423828125,1.0,0.622798502445221,0.4758690595626831,0.4758690595626831,1.0,1.0,-3.269575357437134,1.1700599193572998,2.099515438079834,0.4326708316802978,0.8738829493522644,0.8738829493522644,0.0,184.6120147705078,192.0,72864.421875,0.0,3020.265625,1.0,278.1568908691406,282.9174194335937,299.3028259277344,304.0753479003906,293.1499938964844,293.1499938964844,278.45001220703125,38741.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763094544410706,1.0,0.0,0.0,3.657213449478149,3.657238006591797,8.92470609414886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.30078125,0.0,1561.7620849609375,1895.4371337890625,0.0,3181.985107421875,0.9092831015586852,1.0,0.0,3.0,1.0,0.0
17765520,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7983277440071106,0.347279280424118,0.3157937526702881,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.950092077255249,0.5827844738960266,0.5534824728965759,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9326793551445008,0.5552607178688049,0.3893812894821167,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8712447285652161,0.4572774469852447,0.4358017742633819,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6930767297744751,0.2244456857442855,1.0283124446868896,284.902099609375,284.95001220703125,302.16766357421875,296.2858581542969,298.9891662597656,297.2078552246094,284.9034423828125,1.0,0.622798502445221,0.4758690595626831,0.4758690595626831,1.0,1.0,-3.269575357437134,1.1700599193572998,2.099515438079834,0.4326708316802978,0.8738829493522644,0.8738829493522644,0.0,184.6120147705078,192.0,72864.421875,0.0,3020.265625,1.0,278.1568908691406,282.9174194335937,299.3028259277344,304.0753479003906,293.1499938964844,293.1499938964844,278.45001220703125,38741.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763094544410706,1.0,0.0,0.0,3.657213449478149,3.657238006591797,8.92470609414886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.30078125,0.0,1561.7620849609375,1895.4371337890625,0.0,3181.985107421875,0.9092831015586852,1.0,0.0,3.0,1.0,0.0
17765580,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7955731153488159,0.3476936817169189,0.3160433769226074,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9466192722320556,0.5835414528846741,0.5540353655815125,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9305654168128968,0.5582891702651978,0.3913435637950897,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8684480786323547,0.457988828420639,0.4363609254360199,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6906652450561523,0.2247152924537658,1.0294208526611328,284.9985046386719,284.95001220703125,302.1276550292969,296.25048828125,298.97265625,297.2131042480469,284.9969482421875,1.0,0.6250132322311401,0.47417151927948,0.47417151927948,1.0,1.0,-3.2748968601226807,1.168350338935852,2.106546640396118,0.4297456741333008,0.9615261554718018,0.9615261554718018,0.0,187.3600311279297,195.0,72152.359375,0.0,3047.101806640625,1.0,278.4432067871094,283.02996826171875,299.2379455566406,303.8856506347656,293.1499938964844,293.1499938964844,278.1499938964844,33759.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706878423690796,1.0,0.0,0.0,3.761221408843994,3.7612462043762207,9.439546033718216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.7275390625,0.0,1643.1925048828125,1895.4371337890625,0.0,3129.2626953125,0.9284482598304749,1.0,0.0,3.0,1.0,0.0
17765640,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7955731153488159,0.3476936817169189,0.3160433769226074,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9466192722320556,0.5835414528846741,0.5540353655815125,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9305654168128968,0.5582891702651978,0.3913435637950897,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8684480786323547,0.457988828420639,0.4363609254360199,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6906652450561523,0.2247152924537658,1.0294208526611328,284.9985046386719,284.95001220703125,302.1276550292969,296.25048828125,298.97265625,297.2131042480469,284.9969482421875,1.0,0.6250132322311401,0.47417151927948,0.47417151927948,1.0,1.0,-3.2748968601226807,1.168350338935852,2.106546640396118,0.4297456741333008,0.9615261554718018,0.9615261554718018,0.0,187.3600311279297,195.0,72152.359375,0.0,3047.101806640625,1.0,278.4432067871094,283.02996826171875,299.2379455566406,303.8856506347656,293.1499938964844,293.1499938964844,278.1499938964844,33759.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706878423690796,1.0,0.0,0.0,3.761221408843994,3.7612462043762207,9.439546033718216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.7275390625,0.0,1643.1925048828125,1895.4371337890625,0.0,3129.2626953125,0.9284482598304749,1.0,0.0,3.0,1.0,0.0
17765700,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7941041588783264,0.3474837839603424,0.3161466121673584,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9447633624076844,0.5834733247756958,0.5543025732040405,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9293922781944276,0.5593216419219971,0.3923118412494659,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8669791221618652,0.4579986333847046,0.4366437494754791,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6894256472587585,0.224696010351181,1.030110239982605,284.869384765625,284.95001220703125,302.1100769042969,296.23443603515625,298.96258544921875,297.2115783691406,284.86785888671875,1.0,0.6261648535728455,0.473322719335556,0.473322719335556,1.0,1.0,-3.277682542800904,1.167520523071289,2.1101620197296143,0.4284079670906067,0.8701834082603455,0.8701834082603455,0.0,188.8336944580078,195.0,72944.7109375,0.0,3061.36865234375,1.0,278.1954040527344,282.88580322265625,299.26446533203125,304.08551025390625,293.1499938964844,293.1499938964844,278.1499938964844,37974.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876086413860321,1.0,0.0,0.0,3.719723701477051,3.719748735427856,9.23240122574498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.283203125,0.0,1627.190185546875,1895.4371337890625,0.0,3179.893798828125,0.9201359152793884,1.0,0.0,3.0,1.0,0.0
17765760,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7918459177017212,0.3471667766571045,0.3159167468547821,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9419756531715392,0.5832604169845581,0.5541706681251526,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9272826313972472,0.5602773427963257,0.3929940462112427,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8647712469100952,0.457882285118103,0.4366081655025482,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6875507235527039,0.2245921641588211,1.0300359725952148,284.904052734375,284.95001220703125,302.09423828125,296.219482421875,298.9523010253906,297.20880126953125,284.9054870605469,1.0,0.6271827816963196,0.4724910259246826,0.4724910259246826,1.0,1.0,-3.277937650680542,1.1657267808914185,2.112210750579834,0.4266214668750763,0.8716700673103333,0.8716700673103333,0.0,190.6584014892578,198.0,72584.4765625,0.0,3072.14013671875,1.0,278.1571350097656,282.9195556640625,299.2356262207031,303.9864196777344,293.1499938964844,293.1499938964844,278.45001220703125,38673.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771911263465881,1.0,0.0,0.0,3.6416983604431152,3.641722917556762,8.849143569022999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.9462890625,0.0,1543.912353515625,1895.4371337890625,0.0,3190.25146484375,0.9057918787002563,1.0,0.0,3.0,1.0,0.0
17765820,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7891849875450134,0.3475206196308136,0.3161160051822662,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9385263323783876,0.5839214324951172,0.5546382069587708,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9253913164138794,0.5634311437606812,0.3950435519218445,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8621035814285278,0.4585194289684295,0.4371009469032287,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6852502226829529,0.2248499542474746,1.031102418899536,284.9989013671875,284.95001220703125,302.068115234375,296.1933288574219,298.941162109375,297.2143249511719,284.9973449707031,1.0,0.6293684244155884,0.4708276093006134,0.4708276093006134,1.0,1.0,-3.2830710411071777,1.163953185081482,2.1191177368164062,0.4236816763877868,0.9589178562164308,0.9589178562164308,0.0,193.42041015625,201.0,71921.3515625,0.0,3098.7900390625,1.0,278.443115234375,283.0301208496094,299.1795349121094,303.8083190917969,293.1499938964844,293.1499938964844,278.1499938964844,33690.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713163137435913,1.0,0.0,0.0,3.749006986618042,3.7490315437316895,9.37833590342052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.5048828125,0.0,1628.3839111328125,1895.4371337890625,0.0,3135.157958984375,0.9256470203399658,1.0,0.0,3.0,1.0,0.0
17765880,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7891849875450134,0.3475206196308136,0.3161160051822662,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9385263323783876,0.5839214324951172,0.5546382069587708,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9253913164138794,0.5634311437606812,0.3950435519218445,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8621035814285278,0.4585194289684295,0.4371009469032287,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6852502226829529,0.2248499542474746,1.031102418899536,284.9989013671875,284.95001220703125,302.068115234375,296.1933288574219,298.941162109375,297.2143249511719,284.9973449707031,1.0,0.6293684244155884,0.4708276093006134,0.4708276093006134,1.0,1.0,-3.2830710411071777,1.163953185081482,2.1191177368164062,0.4236816763877868,0.9589178562164308,0.9589178562164308,0.0,193.42041015625,201.0,71921.3515625,0.0,3098.7900390625,1.0,278.443115234375,283.0301208496094,299.1795349121094,303.8083190917969,293.1499938964844,293.1499938964844,278.1499938964844,33690.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713163137435913,1.0,0.0,0.0,3.749006986618042,3.7490315437316895,9.37833590342052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.5048828125,0.0,1628.3839111328125,1895.4371337890625,0.0,3135.157958984375,0.9256470203399658,1.0,0.0,3.0,1.0,0.0
17765940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7856024503707886,0.3469409346580505,0.315938800573349,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9339657425880432,0.583563506603241,0.5546912550926208,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9224146604537964,0.5656049847602844,0.3967989683151245,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8586132526397705,0.4583426415920257,0.4372801482677459,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.682288408279419,0.2247165888547897,1.0316678285598757,284.9055480957031,284.95001220703125,302.04998779296875,296.1724853515625,298.9267272949219,297.2105712890625,284.9067687988281,1.0,0.6315058469772339,0.4691642224788666,0.4691642224788666,1.0,1.0,-3.2859363555908203,1.1612412929534912,2.12469482421875,0.4205124378204345,0.8705719709396362,0.8705719709396362,0.0,196.7227478027344,204.0,72392.9375,0.0,3123.573486328125,1.0,278.1570739746094,282.9198913574219,299.1873779296875,303.9213256835937,293.1499938964844,293.1499938964844,278.45001220703125,38570.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775992393493652,1.0,0.0,0.0,3.632051467895508,3.632075786590576,8.80232221334154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.9404296875,0.0,1532.4300537109375,1895.4371337890625,0.0,3194.07763671875,0.9035683870315552,1.0,0.0,3.0,1.0,0.0
17766000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7856024503707886,0.3469409346580505,0.315938800573349,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9339657425880432,0.583563506603241,0.5546912550926208,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9224146604537964,0.5656049847602844,0.3967989683151245,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8586132526397705,0.4583426415920257,0.4372801482677459,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.682288408279419,0.2247165888547897,1.0316678285598757,284.9055480957031,284.95001220703125,302.04998779296875,296.1724853515625,298.9267272949219,297.2105712890625,284.9067687988281,1.0,0.6315058469772339,0.4691642224788666,0.4691642224788666,1.0,1.0,-3.2859363555908203,1.1612412929534912,2.12469482421875,0.4205124378204345,0.8705719709396362,0.8705719709396362,0.0,196.7227478027344,204.0,72392.9375,0.0,3123.573486328125,1.0,278.1570739746094,282.9198913574219,299.1873779296875,303.9213256835937,293.1499938964844,293.1499938964844,278.45001220703125,38570.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775992393493652,1.0,0.0,0.0,3.632051467895508,3.632075786590576,8.80232221334154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.9404296875,0.0,1532.4300537109375,1895.4371337890625,0.0,3194.07763671875,0.9035683870315552,1.0,0.0,3.0,1.0,0.0
17766060,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7830828428268433,0.3472385108470917,0.3160892128944397,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9306698441505432,0.584187388420105,0.5551169514656067,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9209221601486206,0.5690972208976746,0.3990637362003326,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.856115460395813,0.4589073657989502,0.4377054870128631,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6801397800445557,0.2249671518802642,1.0326942205429075,284.99957275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.9217529296875,297.21734619140625,284.998046875,1.0,0.6336708664894104,0.467560350894928,0.467560350894928,1.0,1.0,-3.291090250015259,1.1595393419265747,2.1315507888793945,0.4177078008651733,0.9578357338905334,0.9578357338905334,0.0,199.4624786376953,207.0,71769.375,0.0,3150.281494140625,1.0,278.4430236816406,283.0294189453125,299.1405334472656,303.7560119628906,293.1499938964844,293.1499938964844,278.1499938964844,33623.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715962767601013,1.0,0.0,0.0,3.741623640060425,3.741647958755493,9.341432019027708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.04296875,0.0,1619.283203125,1895.4371337890625,0.0,3137.783935546875,0.9239375591278076,1.0,0.0,3.0,1.0,0.0
17766120,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7830828428268433,0.3472385108470917,0.3160892128944397,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9306698441505432,0.584187388420105,0.5551169514656067,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9209221601486206,0.5690972208976746,0.3990637362003326,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.856115460395813,0.4589073657989502,0.4377054870128631,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6801397800445557,0.2249671518802642,1.0326942205429075,284.99957275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.9217529296875,297.21734619140625,284.998046875,1.0,0.6336708664894104,0.467560350894928,0.467560350894928,1.0,1.0,-3.291090250015259,1.1595393419265747,2.1315507888793945,0.4177078008651733,0.9578357338905334,0.9578357338905334,0.0,199.4624786376953,207.0,71769.375,0.0,3150.281494140625,1.0,278.4430236816406,283.0294189453125,299.1405334472656,303.7560119628906,293.1499938964844,293.1499938964844,278.1499938964844,33623.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715962767601013,1.0,0.0,0.0,3.741623640060425,3.741647958755493,9.341432019027708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.04296875,0.0,1619.283203125,1895.4371337890625,0.0,3137.783935546875,0.9239375591278076,1.0,0.0,3.0,1.0,0.0
17766180,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7796812653541565,0.3466085791587829,0.3158636391162872,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9263291954994202,0.5837953686714172,0.555141031742096,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9184102416038512,0.5715857744216919,0.4010525643825531,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8528376817703247,0.458661675453186,0.4378173649311065,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6773656606674194,0.2248298674821853,1.0332345962524414,284.90625,284.95001220703125,302.0307006835937,296.1377868652344,298.9119567871094,297.21466064453125,284.90740966796875,1.0,0.6357969045639038,0.4659565091133117,0.4659565091133117,1.0,1.0,-3.294032335281372,1.1569231748580933,2.1371092796325684,0.4147986173629761,0.8700675368309021,0.8700675368309021,0.0,202.7474670410156,210.0,72266.4921875,0.0,3175.238037109375,1.0,278.1571350097656,282.9184875488281,299.153564453125,303.8775329589844,293.1499938964844,293.1499938964844,278.45001220703125,38512.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780661821365356,1.0,0.0,0.0,3.626872539520264,3.626896858215332,8.777238349466643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.0576171875,0.0,1526.2694091796875,1895.4371337890625,0.0,3198.455078125,0.9023681282997132,1.0,0.0,3.0,1.0,0.0
17766240,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7796812653541565,0.3466085791587829,0.3158636391162872,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9263291954994202,0.5837953686714172,0.555141031742096,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9184102416038512,0.5715857744216919,0.4010525643825531,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8528376817703247,0.458661675453186,0.4378173649311065,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6773656606674194,0.2248298674821853,1.0332345962524414,284.90625,284.95001220703125,302.0307006835937,296.1377868652344,298.9119567871094,297.21466064453125,284.90740966796875,1.0,0.6357969045639038,0.4659565091133117,0.4659565091133117,1.0,1.0,-3.294032335281372,1.1569231748580933,2.1371092796325684,0.4147986173629761,0.8700675368309021,0.8700675368309021,0.0,202.7474670410156,210.0,72266.4921875,0.0,3175.238037109375,1.0,278.1571350097656,282.9184875488281,299.153564453125,303.8775329589844,293.1499938964844,293.1499938964844,278.45001220703125,38512.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780661821365356,1.0,0.0,0.0,3.626872539520264,3.626896858215332,8.777238349466643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.0576171875,0.0,1526.2694091796875,1895.4371337890625,0.0,3198.455078125,0.9023681282997132,1.0,0.0,3.0,1.0,0.0
17766300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7781361937522888,0.3466829061508178,0.3157710134983063,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9243404269218444,0.5840051770210266,0.5551498532295227,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9173898100852966,0.5733645558357239,0.402113527059555,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8513383269309998,0.4588541686534881,0.4378600418567657,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6760746240615845,0.2249101251363754,1.0333853960037231,285.0188903808594,284.95001220703125,302.0283508300781,296.1295166015625,298.91033935546875,297.21759033203125,285.02001953125,1.0,0.6368129849433899,0.4651545584201813,0.4651545584201813,1.0,1.0,-3.2954342365264893,1.155587077140808,2.139847040176392,0.4132217168807983,0.9495251774787904,0.9495251774787904,0.0,204.27940368652344,210.0,71481.8359375,0.0,3186.966796875,1.0,278.4016418457031,283.0453796386719,299.1036376953125,303.6560363769531,293.1499938964844,293.1499938964844,278.45001220703125,34133.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873150110244751,1.0,0.0,0.0,3.675371646881104,3.6753957271575928,9.013548947223172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.17578125,0.0,1547.5184326171875,1895.4371337890625,0.0,3152.35791015625,0.9113015532493592,1.0,0.0,3.0,1.0,0.0
17766360,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7772592902183533,0.3468523919582367,0.3159673511981964,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9231524467468262,0.5843392014503479,0.5555011034011841,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9171798229217528,0.575258195400238,0.4034594595432281,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8504561185836792,0.4591575860977173,0.438178151845932,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6753294467926025,0.2250733077526092,1.0342332124710083,284.9998474121094,284.95001220703125,302.02685546875,296.1213684082031,298.9099426269531,297.22174072265625,284.99835205078125,1.0,0.6379461288452148,0.4643633365631103,0.4643633365631103,1.0,1.0,-3.299111604690552,1.1551499366760254,2.1439616680145264,0.4120605587959289,0.9571358561515808,0.9571358561515808,0.0,205.49807739257807,213.0,71653.859375,0.0,3201.98095703125,1.0,278.4429016113281,283.0274963378906,299.1075439453125,303.7144470214844,293.1499938964844,293.1499938964844,278.1499938964844,33584.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721911907196045,1.0,0.0,0.0,3.7370991706848153,3.737123727798462,9.318854949924572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.69140625,0.0,1613.7459716796875,1895.4371337890625,0.0,3143.3642578125,0.9229648113250732,1.0,0.0,3.0,1.0,0.0
17766420,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7739740610122681,0.34617480635643,0.3156989514827728,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9189595580101012,0.5838537812232971,0.5554414391517639,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.914913773536682,0.5778862237930298,0.4055495262145996,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8473132848739624,0.4588480591773987,0.4382305443286896,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6726778745651245,0.2249277979135513,1.0347449779510498,284.9064636230469,284.95001220703125,302.0263977050781,296.10552978515625,298.9027709960937,297.2191772460937,284.9076232910156,1.0,0.6400489807128906,0.4627808630466461,0.4627808630466461,1.0,1.0,-3.301917314529419,1.152492642402649,2.1494245529174805,0.4089385867118835,0.869512677192688,0.869512677192688,0.0,208.7945709228516,216.0,72156.875,0.0,3226.80126953125,1.0,278.1571655273437,282.9161376953125,299.1215209960937,303.8376159667969,293.1499938964844,293.1499938964844,278.45001220703125,38491.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787065148353577,1.0,0.0,0.0,3.62323260307312,3.62325668334961,8.759628826737753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.77734375,0.0,1522.098388671875,1895.4371337890625,0.0,3204.45751953125,0.9015405774116516,1.0,0.0,3.0,1.0,0.0
17766480,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7739740610122681,0.34617480635643,0.3156989514827728,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9189595580101012,0.5838537812232971,0.5554414391517639,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.914913773536682,0.5778862237930298,0.4055495262145996,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8473132848739624,0.4588480591773987,0.4382305443286896,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6726778745651245,0.2249277979135513,1.0347449779510498,284.9064636230469,284.95001220703125,302.0263977050781,296.10552978515625,298.9027709960937,297.2191772460937,284.9076232910156,1.0,0.6400489807128906,0.4627808630466461,0.4627808630466461,1.0,1.0,-3.301917314529419,1.152492642402649,2.1494245529174805,0.4089385867118835,0.869512677192688,0.869512677192688,0.0,208.7945709228516,216.0,72156.875,0.0,3226.80126953125,1.0,278.1571655273437,282.9161376953125,299.1215209960937,303.8376159667969,293.1499938964844,293.1499938964844,278.45001220703125,38491.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787065148353577,1.0,0.0,0.0,3.62323260307312,3.62325668334961,8.759628826737753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.77734375,0.0,1522.098388671875,1895.4371337890625,0.0,3204.45751953125,0.9015405774116516,1.0,0.0,3.0,1.0,0.0
17766540,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7716115117073059,0.3463684022426605,0.3157617151737213,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9158722162246704,0.5842956900596619,0.5557109117507935,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9138412475585938,0.5816985964775085,0.408055692911148,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8450008034706116,0.4592803120613098,0.4385344386100769,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6707124710083008,0.2251613736152649,1.0357104539871216,284.9994812011719,284.95001220703125,302.0289611816406,296.0902709960937,298.90313720703125,297.226318359375,284.9979553222656,1.0,0.6421713829040527,0.4611983895301819,0.4611983895301819,1.0,1.0,-3.306848287582397,1.1506811380386353,2.156167268753052,0.4055644869804382,0.9562293887138368,0.9562293887138368,0.0,211.5515899658203,219.0,71551.2421875,0.0,3253.3857421875,1.0,278.4429626464844,283.0244140625,299.07647705078125,303.6761779785156,293.1499938964844,293.1499938964844,278.1499938964844,33584.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872811496257782,1.0,0.0,0.0,3.734311103820801,3.734335422515869,9.304955028710538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.7080078125,0.0,1610.515380859375,1895.4371337890625,0.0,3149.182373046875,0.9222628474235536,1.0,0.0,3.0,1.0,0.0
17766600,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7716115117073059,0.3463684022426605,0.3157617151737213,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9158722162246704,0.5842956900596619,0.5557109117507935,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9138412475585938,0.5816985964775085,0.408055692911148,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8450008034706116,0.4592803120613098,0.4385344386100769,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6707124710083008,0.2251613736152649,1.0357104539871216,284.9994812011719,284.95001220703125,302.0289611816406,296.0902709960937,298.90313720703125,297.226318359375,284.9979553222656,1.0,0.6421713829040527,0.4611983895301819,0.4611983895301819,1.0,1.0,-3.306848287582397,1.1506811380386353,2.156167268753052,0.4055644869804382,0.9562293887138368,0.9562293887138368,0.0,211.5515899658203,219.0,71551.2421875,0.0,3253.3857421875,1.0,278.4429626464844,283.0244140625,299.07647705078125,303.6761779785156,293.1499938964844,293.1499938964844,278.1499938964844,33584.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872811496257782,1.0,0.0,0.0,3.734311103820801,3.734335422515869,9.304955028710538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.7080078125,0.0,1610.515380859375,1895.4371337890625,0.0,3149.182373046875,0.9222628474235536,1.0,0.0,3.0,1.0,0.0
17766660,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7684102058410645,0.3456440567970276,0.3154512643814087,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9118394255638124,0.5837051868438721,0.5555547475814819,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9117594957351683,0.5844521522521973,0.4102347195148468,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.841949462890625,0.4589079618453979,0.438529223203659,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6681498885154724,0.2250049859285354,1.036185622215271,284.9066162109375,284.95001220703125,302.0342102050781,296.0755310058594,298.89801025390625,297.2237243652344,284.90777587890625,1.0,0.6442443132400513,0.4596288502216339,0.4596288502216339,1.0,1.0,-3.3094794750213623,1.1480005979537964,2.1614789962768555,0.4016073644161224,0.8690080046653748,0.8690080046653748,0.0,214.8549652099609,222.0,72056.7265625,0.0,3277.951904296875,1.0,278.1571960449219,282.9133605957031,299.0915222167969,303.8003845214844,293.1499938964844,293.1499938964844,278.45001220703125,38483.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793312311172485,1.0,0.0,0.0,3.620348691940308,3.620372772216797,8.745690251998894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.2421875,0.0,1518.863037109375,1895.4371337890625,0.0,3210.31298828125,0.9008927941322328,1.0,0.0,3.0,1.0,0.0
17766720,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7684102058410645,0.3456440567970276,0.3154512643814087,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9118394255638124,0.5837051868438721,0.5555547475814819,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9117594957351683,0.5844521522521973,0.4102347195148468,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.841949462890625,0.4589079618453979,0.438529223203659,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6681498885154724,0.2250049859285354,1.036185622215271,284.9066162109375,284.95001220703125,302.0342102050781,296.0755310058594,298.89801025390625,297.2237243652344,284.90777587890625,1.0,0.6442443132400513,0.4596288502216339,0.4596288502216339,1.0,1.0,-3.3094794750213623,1.1480005979537964,2.1614789962768555,0.4016073644161224,0.8690080046653748,0.8690080046653748,0.0,214.8549652099609,222.0,72056.7265625,0.0,3277.951904296875,1.0,278.1571960449219,282.9133605957031,299.0915222167969,303.8003845214844,293.1499938964844,293.1499938964844,278.45001220703125,38483.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793312311172485,1.0,0.0,0.0,3.620348691940308,3.620372772216797,8.745690251998894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.2421875,0.0,1518.863037109375,1895.4371337890625,0.0,3210.31298828125,0.9008927941322328,1.0,0.0,3.0,1.0,0.0
17766780,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7661170363426208,0.345793604850769,0.315476506948471,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9089016914367676,0.5840407609939575,0.5557273030281067,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9108404517173768,0.5883972644805908,0.4128336608409881,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8397068381309509,0.4592801630496979,0.4387781322002411,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6662600040435791,0.2252296060323715,1.0371156930923462,284.9993896484375,284.95001220703125,302.0417785644531,296.061279296875,298.9001770019531,297.2308349609375,284.99786376953125,1.0,0.6463364362716675,0.4580593407154083,0.4580593407154083,1.0,1.0,-3.3142507076263428,1.1461443901062012,2.1681063175201416,0.3976591229438782,0.9555462002754213,0.9555462002754213,0.0,217.6137542724609,225.0,71454.5625,0.0,3304.31640625,1.0,278.4429626464844,283.0213623046875,299.0473327636719,303.6400756835937,293.1499938964844,293.1499938964844,278.1499938964844,33577.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734012246131897,1.0,0.0,0.0,3.7317357063293457,3.731760025024414,9.292125469073652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.1806640625,0.0,1607.49072265625,1895.4371337890625,0.0,3154.71337890625,0.9216786026954652,1.0,0.0,3.0,1.0,0.0
17766840,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7661170363426208,0.345793604850769,0.315476506948471,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9089016914367676,0.5840407609939575,0.5557273030281067,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9108404517173768,0.5883972644805908,0.4128336608409881,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8397068381309509,0.4592801630496979,0.4387781322002411,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6662600040435791,0.2252296060323715,1.0371156930923462,284.9993896484375,284.95001220703125,302.0417785644531,296.061279296875,298.9001770019531,297.2308349609375,284.99786376953125,1.0,0.6463364362716675,0.4580593407154083,0.4580593407154083,1.0,1.0,-3.3142507076263428,1.1461443901062012,2.1681063175201416,0.3976591229438782,0.9555462002754213,0.9555462002754213,0.0,217.6137542724609,225.0,71454.5625,0.0,3304.31640625,1.0,278.4429626464844,283.0213623046875,299.0473327636719,303.6400756835937,293.1499938964844,293.1499938964844,278.1499938964844,33577.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734012246131897,1.0,0.0,0.0,3.7317357063293457,3.731760025024414,9.292125469073652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.1806640625,0.0,1607.49072265625,1895.4371337890625,0.0,3154.71337890625,0.9216786026954652,1.0,0.0,3.0,1.0,0.0
17766900,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7648969292640686,0.3454600572586059,0.3154638409614563,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9073734879493712,0.5837628245353699,0.5557965636253357,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9102804064750672,0.5898656845092773,0.4141100943088531,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8385308384895325,0.4591253101825714,0.4389045238494873,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6652962565422058,0.225189983844757,1.0377179384231567,284.8723449707031,284.95001220703125,302.0463562011719,296.0543518066406,298.8985900878906,297.23004150390625,284.8710021972656,1.0,0.647423267364502,0.4572745561599731,0.4572745561599731,1.0,1.0,-3.3167357444763184,1.1452285051345823,2.1715073585510254,0.3958600461483001,0.8661454916000366,0.8661454916000366,0.0,219.09483337402344,225.0,72276.2734375,0.0,3318.316162109375,1.0,278.196044921875,282.87847900390625,299.0839233398437,303.8520202636719,293.1499938964844,293.1499938964844,278.1499938964844,37853.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787936568260193,1.0,0.0,0.0,3.6919217109680176,3.691946506500244,9.09490722733608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.4150390625,0.0,1594.336669921875,1895.4371337890625,0.0,3205.27392578125,0.9138341546058656,1.0,0.0,3.0,1.0,0.0
17766960,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7630549669265747,0.3450352549552917,0.3151334822177887,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9051692485809326,0.5833465456962585,0.5554739832878113,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9089952111244202,0.5912702083587646,0.4150973856449127,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8367881178855896,0.4588527083396911,0.438720554113388,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.663830041885376,0.2250665724277496,1.0375617742538452,284.9066467285156,284.95001220703125,302.0513610839844,296.04754638671875,298.8963928222656,297.2281188964844,284.9079284667969,1.0,0.6483786106109619,0.4565112292766571,0.4565112292766571,1.0,1.0,-3.316729784011841,1.143402099609375,2.173327684402466,0.3936625719070434,0.8684576153755188,0.8684576153755188,0.0,220.91619873046875,228.0,71956.3515625,0.0,3328.625,1.0,278.1573486328125,282.9104309082031,299.0635070800781,303.7655029296875,293.1499938964844,293.1499938964844,278.45001220703125,38502.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799047470092773,1.0,0.0,0.0,3.617509365081787,3.617533445358277,8.731977914067102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.0341796875,0.0,1515.881591796875,1895.4371337890625,0.0,3215.68798828125,0.9002804756164551,1.0,0.0,3.0,1.0,0.0
17767020,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7609360814094543,0.3451578617095947,0.3151297271251678,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9025685787200928,0.5835927724838257,0.5555532574653625,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.908358633518219,0.5953900814056396,0.4177986979484558,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.834711492061615,0.4591788649559021,0.4389197528362274,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6621052622795105,0.2252895981073379,1.0384615659713743,284.9992370605469,284.95001220703125,302.0625305175781,296.0342102050781,298.8998107910156,297.2353515625,284.9977111816406,1.0,0.6504426598548889,0.4549845457077026,0.4549845457077026,1.0,1.0,-3.321383237838745,1.1414357423782349,2.1799476146698,0.3910752832889557,0.9548457264900208,0.9548457264900208,0.0,223.6698608398437,231.0,71357.8671875,0.0,3354.816162109375,1.0,278.44293212890625,283.0180358886719,299.0201110839844,303.6059875488281,293.1499938964844,293.1499938964844,278.1499938964844,33576.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739389777183533,1.0,0.0,0.0,3.7293763160705566,3.729400634765625,9.28037820813188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.3466796875,0.0,1604.7584228515625,1895.4371337890625,0.0,3159.756591796875,0.9211472272872924,1.0,0.0,3.0,1.0,0.0
17767080,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7609360814094543,0.3451578617095947,0.3151297271251678,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9025685787200928,0.5835927724838257,0.5555532574653625,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.908358633518219,0.5953900814056396,0.4177986979484558,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.834711492061615,0.4591788649559021,0.4389197528362274,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6621052622795105,0.2252895981073379,1.0384615659713743,284.9992370605469,284.95001220703125,302.0625305175781,296.0342102050781,298.8998107910156,297.2353515625,284.9977111816406,1.0,0.6504426598548889,0.4549845457077026,0.4549845457077026,1.0,1.0,-3.321383237838745,1.1414357423782349,2.1799476146698,0.3910752832889557,0.9548457264900208,0.9548457264900208,0.0,223.6698608398437,231.0,71357.8671875,0.0,3354.816162109375,1.0,278.44293212890625,283.0180358886719,299.0201110839844,303.6059875488281,293.1499938964844,293.1499938964844,278.1499938964844,33576.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739389777183533,1.0,0.0,0.0,3.7293763160705566,3.729400634765625,9.28037820813188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.3466796875,0.0,1604.7584228515625,1895.4371337890625,0.0,3159.756591796875,0.9211472272872924,1.0,0.0,3.0,1.0,0.0
17767140,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7581063508987427,0.3443840444087982,0.3147644400596618,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8992359638214111,0.5828331112861633,0.5552282333374023,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9068989157676696,0.5984838604927063,0.4202058613300323,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8320090770721436,0.4587157964706421,0.4388208985328674,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6598860025405884,0.225126639008522,1.0388832092285156,284.9068603515625,284.95001220703125,302.07501220703125,296.0213317871094,298.8970031738281,297.2328796386719,284.907958984375,1.0,0.6524648070335388,0.4534578919410705,0.4534578919410705,1.0,1.0,-3.3238461017608643,1.1385561227798462,2.185290098190308,0.3887234032154083,0.8680480718612671,0.8680480718612671,0.0,226.95831298828125,234.0,71861.2421875,0.0,3379.09375,1.0,278.1572265625,282.90704345703125,299.03717041015625,303.7321472167969,293.1499938964844,293.1499938964844,278.45001220703125,38477.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880431592464447,1.0,0.0,0.0,3.61539077758789,3.61541485786438,8.721753488316608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.2958984375,0.0,1513.3656005859375,1895.4371337890625,0.0,3220.625244140625,0.8997834920883179,1.0,0.0,3.0,1.0,0.0
17767200,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7581063508987427,0.3443840444087982,0.3147644400596618,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8992359638214111,0.5828331112861633,0.5552282333374023,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9068989157676696,0.5984838604927063,0.4202058613300323,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8320090770721436,0.4587157964706421,0.4388208985328674,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6598860025405884,0.225126639008522,1.0388832092285156,284.9068603515625,284.95001220703125,302.07501220703125,296.0213317871094,298.8970031738281,297.2328796386719,284.907958984375,1.0,0.6524648070335388,0.4534578919410705,0.4534578919410705,1.0,1.0,-3.3238461017608643,1.1385561227798462,2.185290098190308,0.3887234032154083,0.8680480718612671,0.8680480718612671,0.0,226.95831298828125,234.0,71861.2421875,0.0,3379.09375,1.0,278.1572265625,282.90704345703125,299.03717041015625,303.7321472167969,293.1499938964844,293.1499938964844,278.45001220703125,38477.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880431592464447,1.0,0.0,0.0,3.61539077758789,3.61541485786438,8.721753488316608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.2958984375,0.0,1513.3656005859375,1895.4371337890625,0.0,3220.625244140625,0.8997834920883179,1.0,0.0,3.0,1.0,0.0
17767260,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7561084628105164,0.3444866836071014,0.3147449493408203,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8967673778533936,0.5829996466636658,0.5552394986152649,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9064797759056092,0.6027795672416687,0.4230448305606842,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8300325274467468,0.4590004384517669,0.4389833807945251,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6582705974578857,0.2253441363573074,1.0397623777389526,284.9991760253906,284.95001220703125,302.0884094238281,296.0088806152344,298.9012145996094,297.24005126953125,284.9977111816406,1.0,0.6545133590698242,0.4519934356212616,0.4519934356212616,1.0,1.0,-3.328496217727661,1.1366642713546753,2.1918320655822754,0.3864943385124206,0.9542423486709596,0.9542423486709596,0.0,229.7039794921875,237.0,71262.2734375,0.0,3405.35107421875,1.0,278.4429016113281,283.0146484375,298.9945373535156,303.5735778808594,293.1499938964844,293.1499938964844,278.1499938964844,33571.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744168877601624,1.0,0.0,0.0,3.727108478546143,3.727132797241211,9.269094789488008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.2138671875,0.0,1602.1041259765625,1895.4371337890625,0.0,3164.23876953125,0.9206326603889464,1.0,0.0,3.0,1.0,0.0
