time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7561084628105164,0.3444866836071014,0.3147449493408203,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8967673778533936,0.5829996466636658,0.5552394986152649,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9064797759056092,0.6027795672416687,0.4230448305606842,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8300325274467468,0.4590004384517669,0.4389833807945251,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6582705974578857,0.2253441363573074,1.0397623777389526,284.9991760253906,284.95001220703125,302.0884094238281,296.0088806152344,298.9012145996094,297.24005126953125,284.9977111816406,1.0,0.6545133590698242,0.4519934356212616,0.4519934356212616,1.0,1.0,-3.328496217727661,1.1366642713546753,2.1918320655822754,0.3864943385124206,0.9542423486709596,0.9542423486709596,0.0,229.7039794921875,237.0,71262.2734375,0.0,3405.35107421875,1.0,278.4429016113281,283.0146484375,298.9945373535156,303.5735778808594,293.1499938964844,293.1499938964844,278.1499938964844,33571.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744168877601624,1.0,0.0,0.0,3.727108478546143,3.727132797241211,9.269094789488008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.2138671875,0.0,1602.1041259765625,1895.4371337890625,0.0,3164.23876953125,0.9206326603889464,1.0,0.0,3.0,1.0,0.0
17767380,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7533293962478638,0.3436920940876007,0.3143647611141205,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8934214115142822,0.5821382999420166,0.5548275113105774,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9050925970077516,0.6059556007385254,0.4255227744579315,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8273413181304932,0.458488792181015,0.4388445615768432,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6560916304588318,0.2251684069633484,1.0401571989059448,284.9070129394531,284.95001220703125,302.10235595703125,295.99676513671875,298.8988342285156,297.23699951171875,284.9081115722656,1.0,0.6565143465995789,0.450529009103775,0.450529009103775,1.0,1.0,-3.330838680267334,1.133967041969299,2.196871519088745,0.3827852308750152,0.8676704168319702,0.8676704168319702,0.0,233.0019378662109,240.0,71768.78125,0.0,3429.491455078125,1.0,278.1572265625,282.9037475585937,299.0125427246094,303.7008972167969,293.1499938964844,293.1499938964844,278.45001220703125,38471.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809053897857666,1.0,0.0,0.0,3.6132559776306152,3.613280057907105,8.711456302989973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.2080078125,0.0,1510.9774169921875,1895.4371337890625,0.0,3225.065185546875,0.899303138256073,1.0,0.0,3.0,1.0,0.0
17767440,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7533293962478638,0.3436920940876007,0.3143647611141205,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8934214115142822,0.5821382999420166,0.5548275113105774,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9050925970077516,0.6059556007385254,0.4255227744579315,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8273413181304932,0.458488792181015,0.4388445615768432,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6560916304588318,0.2251684069633484,1.0401571989059448,284.9070129394531,284.95001220703125,302.10235595703125,295.99676513671875,298.8988342285156,297.23699951171875,284.9081115722656,1.0,0.6565143465995789,0.450529009103775,0.450529009103775,1.0,1.0,-3.330838680267334,1.133967041969299,2.196871519088745,0.3827852308750152,0.8676704168319702,0.8676704168319702,0.0,233.0019378662109,240.0,71768.78125,0.0,3429.491455078125,1.0,278.1572265625,282.9037475585937,299.0125427246094,303.7008972167969,293.1499938964844,293.1499938964844,278.45001220703125,38471.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809053897857666,1.0,0.0,0.0,3.6132559776306152,3.613280057907105,8.711456302989973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.2080078125,0.0,1510.9774169921875,1895.4371337890625,0.0,3225.065185546875,0.899303138256073,1.0,0.0,3.0,1.0,0.0
17767500,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.752051830291748,0.3436852395534515,0.3142054080963135,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.891848623752594,0.5821067094802856,0.5546170473098755,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9045519828796388,0.6080885529518127,0.4268260300159454,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8260757923126221,0.4585504829883575,0.4387677013874054,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6550529599189758,0.2252270579338073,1.0402255058288574,285.0184631347656,284.95001220703125,302.10943603515625,295.9908752441406,298.9006042480469,297.2397766113281,285.0195007324219,1.0,0.657467782497406,0.4497967958450317,0.4497967958450317,1.0,1.0,-3.3319432735443115,1.1326309442520142,2.199312210083008,0.3803486824035644,0.9464370608329772,0.9464370608329772,0.0,234.5355529785156,240.0,70992.4765625,0.0,3440.775146484375,1.0,278.4013061523437,283.0293884277344,298.9644470214844,303.4823303222656,293.1499938964844,293.1499938964844,278.45001220703125,34090.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759084939956665,1.0,0.0,0.0,3.662599802017212,3.662623643875122,8.95101379683183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.8486328125,0.0,1532.8917236328125,1895.4371337890625,0.0,3178.225830078125,0.9084040522575378,1.0,0.0,3.0,1.0,0.0
17767560,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7513163089752197,0.3437679409980774,0.3143282830715179,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8908683061599731,0.5821958184242249,0.554742693901062,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9046410322189332,0.6103174686431885,0.4284132122993469,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8253112435340881,0.4587247669696808,0.4389660656452179,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6544584035873413,0.2253710925579071,1.0409938097000122,284.9993896484375,284.95001220703125,302.1165466308594,295.98504638671875,298.9032592773437,297.2437438964844,284.9979553222656,1.0,0.6585364937782288,0.4490749835968017,0.4490749835968017,1.0,1.0,-3.335310220718384,1.1321583986282349,2.20315170288086,0.3784257471561432,0.953837752342224,0.953837752342224,0.0,235.7595977783203,243.0,71172.1875,0.0,3455.525146484375,1.0,278.4428100585937,283.0115966796875,298.9704895019531,303.5429077148437,293.1499938964844,293.1499938964844,278.1499938964844,33555.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874864935874939,1.0,0.0,0.0,3.724802494049072,3.7248268127441406,9.257629471903784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.330078125,0.0,1599.3310546875,1895.4371337890625,0.0,3168.4404296875,0.920173168182373,1.0,0.0,3.0,1.0,0.0
17767620,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7486466765403748,0.3429428339004516,0.3139241933822632,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8875970244407654,0.581241250038147,0.5542412996292114,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9033870100975036,0.613542914390564,0.4309286177158355,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.822690486907959,0.458180695772171,0.4387945234775543,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6523808240890503,0.2251905649900436,1.0413624048233032,284.9071044921875,284.95001220703125,302.1305847167969,295.97369384765625,298.9008483886719,297.2406311035156,284.9081726074219,1.0,0.6605085730552673,0.4476313591003418,0.4476313591003418,1.0,1.0,-3.3374900817871094,1.1294149160385132,2.2080752849578857,0.3745944499969482,0.8672754168510437,0.8672754168510437,0.0,239.0608367919922,246.0,71679.4453125,0.0,3479.389404296875,1.0,278.1572570800781,282.9005126953125,298.9894104003906,303.6714172363281,293.1499938964844,293.1499938964844,278.45001220703125,38467.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813470005989075,1.0,0.0,0.0,3.611239433288574,3.611263513565064,8.701734941496397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.966796875,0.0,1508.7398681640625,1895.4371337890625,0.0,3229.20263671875,0.8988497853279114,1.0,0.0,3.0,1.0,0.0
17767680,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7486466765403748,0.3429428339004516,0.3139241933822632,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8875970244407654,0.581241250038147,0.5542412996292114,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9033870100975036,0.613542914390564,0.4309286177158355,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.822690486907959,0.458180695772171,0.4387945234775543,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6523808240890503,0.2251905649900436,1.0413624048233032,284.9071044921875,284.95001220703125,302.1305847167969,295.97369384765625,298.9008483886719,297.2406311035156,284.9081726074219,1.0,0.6605085730552673,0.4476313591003418,0.4476313591003418,1.0,1.0,-3.3374900817871094,1.1294149160385132,2.2080752849578857,0.3745944499969482,0.8672754168510437,0.8672754168510437,0.0,239.0608367919922,246.0,71679.4453125,0.0,3479.389404296875,1.0,278.1572570800781,282.9005126953125,298.9894104003906,303.6714172363281,293.1499938964844,293.1499938964844,278.45001220703125,38467.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813470005989075,1.0,0.0,0.0,3.611239433288574,3.611263513565064,8.701734941496397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.966796875,0.0,1508.7398681640625,1895.4371337890625,0.0,3229.20263671875,0.8988497853279114,1.0,0.0,3.0,1.0,0.0
17767740,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7467598915100098,0.3429701328277588,0.313845545053482,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8851745128631592,0.5812103748321533,0.5540705323219299,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.903099775314331,0.6179516315460205,0.4338511228561401,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8207744359970093,0.4583908915519714,0.4388879537582397,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6508815884590149,0.2253921180963516,1.042176604270935,284.9988708496094,284.95001220703125,302.1441345214844,295.962646484375,298.90484619140625,297.2474060058594,284.99737548828125,1.0,0.6625001430511475,0.4461877346038818,0.4461877346038818,1.0,1.0,-3.3417882919311523,1.127409815788269,2.2143783569335938,0.3715535998344421,0.953011989593506,0.953011989593506,0.0,241.8206787109375,249.0,71082.0234375,0.0,3505.143310546875,1.0,278.44287109375,283.0079345703125,298.9480285644531,303.514404296875,293.1499938964844,293.1499938964844,278.1499938964844,33570.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752719759941101,1.0,0.0,0.0,3.723108291625977,3.723132610321045,9.249209256267932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.353515625,0.0,1597.4940185546875,1895.4371337890625,0.0,3172.257080078125,0.9197304248809814,1.0,0.0,3.0,1.0,0.0
17767800,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7467598915100098,0.3429701328277588,0.313845545053482,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8851745128631592,0.5812103748321533,0.5540705323219299,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.903099775314331,0.6179516315460205,0.4338511228561401,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8207744359970093,0.4583908915519714,0.4388879537582397,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6508815884590149,0.2253921180963516,1.042176604270935,284.9988708496094,284.95001220703125,302.1441345214844,295.962646484375,298.90484619140625,297.2474060058594,284.99737548828125,1.0,0.6625001430511475,0.4461877346038818,0.4461877346038818,1.0,1.0,-3.3417882919311523,1.127409815788269,2.2143783569335938,0.3715535998344421,0.953011989593506,0.953011989593506,0.0,241.8206787109375,249.0,71082.0234375,0.0,3505.143310546875,1.0,278.44287109375,283.0079345703125,298.9480285644531,303.514404296875,293.1499938964844,293.1499938964844,278.1499938964844,33570.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752719759941101,1.0,0.0,0.0,3.723108291625977,3.723132610321045,9.249209256267932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.353515625,0.0,1597.4940185546875,1895.4371337890625,0.0,3172.257080078125,0.9197304248809814,1.0,0.0,3.0,1.0,0.0
17767860,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7442213892936707,0.3421032726764679,0.3133963048458099,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8820390701293945,0.5801699161529541,0.5534834861755371,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9020045399665833,0.6211890578269958,0.436376005411148,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8182562589645386,0.4578217267990112,0.4386886954307556,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6489394903182983,0.2252053171396255,1.0425094366073608,284.9070739746094,284.95001220703125,302.1568603515625,295.95196533203125,298.9017639160156,297.2442321777344,284.9081420898437,1.0,0.6644384860992432,0.4447589516639709,0.4447589516639709,1.0,1.0,-3.3437483310699463,1.1244834661483765,2.21926498413086,0.368867963552475,0.8666861653327942,0.8666861653327942,0.0,245.12957763671875,252.0,71584.2421875,0.0,3528.612548828125,1.0,278.1572570800781,282.8974609375,298.96759033203125,303.6430358886719,293.1499938964844,293.1499938964844,278.45001220703125,38477.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817389011383057,1.0,0.0,0.0,3.608790636062622,3.6088147163391113,8.689938226780214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.2880859375,0.0,1506.1297607421875,1895.4371337890625,0.0,3232.87451171875,0.8983123898506165,1.0,0.0,3.0,1.0,0.0
17767920,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7442213892936707,0.3421032726764679,0.3133963048458099,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8820390701293945,0.5801699161529541,0.5534834861755371,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9020045399665833,0.6211890578269958,0.436376005411148,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8182562589645386,0.4578217267990112,0.4386886954307556,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6489394903182983,0.2252053171396255,1.0425094366073608,284.9070739746094,284.95001220703125,302.1568603515625,295.95196533203125,298.9017639160156,297.2442321777344,284.9081420898437,1.0,0.6644384860992432,0.4447589516639709,0.4447589516639709,1.0,1.0,-3.3437483310699463,1.1244834661483765,2.21926498413086,0.368867963552475,0.8666861653327942,0.8666861653327942,0.0,245.12957763671875,252.0,71584.2421875,0.0,3528.612548828125,1.0,278.1572570800781,282.8974609375,298.96759033203125,303.6430358886719,293.1499938964844,293.1499938964844,278.45001220703125,38477.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817389011383057,1.0,0.0,0.0,3.608790636062622,3.6088147163391113,8.689938226780214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.2880859375,0.0,1506.1297607421875,1895.4371337890625,0.0,3232.87451171875,0.8983123898506165,1.0,0.0,3.0,1.0,0.0
17767980,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7424517869949341,0.3421072661876678,0.3132922053337097,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8797323107719421,0.5800558924674988,0.5532331466674805,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9018352031707764,0.6256084442138672,0.4393052160739898,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.81642746925354,0.4580091536045074,0.4387591183185577,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6475523710250854,0.2253993898630142,1.04328453540802,284.9985656738281,284.95001220703125,302.1683959960937,295.94158935546875,298.90509033203125,297.2513122558594,284.9971008300781,1.0,0.6663966774940491,0.4433301985263824,0.4433301985263824,1.0,1.0,-3.347855806350708,1.1223056316375732,2.2255501747131348,0.3669917583465576,0.9520986676216124,0.9520986676216124,0.0,247.88946533203125,255.0,70984.8671875,0.0,3554.02490234375,1.0,278.44287109375,283.0048522949219,298.9267578125,303.4863586425781,293.1499938964844,293.1499938964844,278.1499938964844,33576.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756151795387268,1.0,0.0,0.0,3.7204976081848153,3.720521926879883,9.236242703991592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.349609375,0.0,1594.54248046875,1895.4371337890625,0.0,3175.475341796875,0.91914701461792,1.0,0.0,3.0,1.0,0.0
17768040,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7424517869949341,0.3421072661876678,0.3132922053337097,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8797323107719421,0.5800558924674988,0.5532331466674805,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9018352031707764,0.6256084442138672,0.4393052160739898,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.81642746925354,0.4580091536045074,0.4387591183185577,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6475523710250854,0.2253993898630142,1.04328453540802,284.9985656738281,284.95001220703125,302.1683959960937,295.94158935546875,298.90509033203125,297.2513122558594,284.9971008300781,1.0,0.6663966774940491,0.4433301985263824,0.4433301985263824,1.0,1.0,-3.347855806350708,1.1223056316375732,2.2255501747131348,0.3669917583465576,0.9520986676216124,0.9520986676216124,0.0,247.88946533203125,255.0,70984.8671875,0.0,3554.02490234375,1.0,278.44287109375,283.0048522949219,298.9267578125,303.4863586425781,293.1499938964844,293.1499938964844,278.1499938964844,33576.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756151795387268,1.0,0.0,0.0,3.7204976081848153,3.720521926879883,9.236242703991592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.349609375,0.0,1594.54248046875,1895.4371337890625,0.0,3175.475341796875,0.91914701461792,1.0,0.0,3.0,1.0,0.0
17768100,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7414789199829102,0.3417074978351593,0.3132146894931793,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8784805536270142,0.5795600414276123,0.5530933141708374,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9016122221946716,0.6272561550140381,0.4407204389572143,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8154307007789612,0.4577674865722656,0.4388005435466766,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6468231678009033,0.2253417670726776,1.0438103675842283,284.872802734375,284.95001220703125,302.1736145019531,295.9364929199219,298.903564453125,297.2502746582031,284.87164306640625,1.0,0.6674144864082336,0.442615807056427,0.442615807056427,1.0,1.0,-3.3499855995178223,1.1212667226791382,2.2287189960479736,0.365678995847702,0.863419771194458,0.863419771194458,0.0,249.3753967285156,255.0,71800.28125,0.0,3567.52734375,1.0,278.1962890625,282.86334228515625,298.965576171875,303.69976806640625,293.1499938964844,293.1499938964844,278.1499938964844,37897.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809791803359985,1.0,0.0,0.0,3.679582118988037,3.679606914520264,9.034212666847452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.4267578125,0.0,1580.6455078125,1895.4371337890625,0.0,3225.756103515625,0.9111003279685974,1.0,0.0,3.0,1.0,0.0
17768160,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7399815917015076,0.3412270545959472,0.312831848859787,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8766382932662964,0.578934907913208,0.5525726675987244,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9007648825645448,0.6288360357284546,0.4418275356292724,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8139087557792664,0.4574151039123535,0.4385396242141723,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6456658244132996,0.2251978814601898,1.0435711145401,284.9071044921875,284.95001220703125,302.17840576171875,295.9315185546875,298.9012451171875,297.24822998046875,284.9083251953125,1.0,0.6683014035224915,0.441928893327713,0.441928893327713,1.0,1.0,-3.3496298789978027,1.1193991899490356,2.2302308082580566,0.3635299205780029,0.865988552570343,0.865988552570343,0.0,251.19639587402344,258.0,71481.3203125,0.0,3577.114013671875,1.0,278.1574401855469,282.89501953125,298.94708251953125,303.6156616210937,293.1499938964844,293.1499938964844,278.45001220703125,38504.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820546865463257,1.0,0.0,0.0,3.605435132980346,3.605459213256836,8.673785600876727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.8916015625,0.0,1502.6602783203125,1895.4371337890625,0.0,3235.833251953125,0.8975952863693237,1.0,0.0,3.0,1.0,0.0
17768220,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7381736636161804,0.3412115275859833,0.3127180933952331,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8742455840110779,0.5787355303764343,0.552250325679779,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9004918932914734,0.6332516670227051,0.4447580873966217,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8119714260101318,0.4575716555118561,0.4385890662670135,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6442370414733887,0.2253717184066772,1.04429030418396,284.9983825683594,284.95001220703125,302.1865234375,295.9217529296875,298.9036560058594,297.25494384765625,284.99688720703125,1.0,0.6702267527580261,0.4405550956726074,0.4405550956726074,1.0,1.0,-3.3535430431365967,1.1174604892730713,2.2360825538635254,0.3589879274368286,0.9511979222297668,0.9511979222297668,0.0,253.9571685791016,261.0,70889.5078125,0.0,3602.17236328125,1.0,278.4428405761719,283.00225830078125,298.90679931640625,303.45977783203125,293.1499938964844,293.1499938964844,278.1499938964844,33577.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759053349494934,1.0,0.0,0.0,3.717604637145996,3.717628955841065,9.22188519325573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.0361328125,0.0,1591.2313232421875,1895.4371337890625,0.0,3178.19580078125,0.918496549129486,1.0,0.0,3.0,1.0,0.0
17768280,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7381736636161804,0.3412115275859833,0.3127180933952331,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8742455840110779,0.5787355303764343,0.552250325679779,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9004918932914734,0.6332516670227051,0.4447580873966217,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8119714260101318,0.4575716555118561,0.4385890662670135,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6442370414733887,0.2253717184066772,1.04429030418396,284.9983825683594,284.95001220703125,302.1865234375,295.9217529296875,298.9036560058594,297.25494384765625,284.99688720703125,1.0,0.6702267527580261,0.4405550956726074,0.4405550956726074,1.0,1.0,-3.3535430431365967,1.1174604892730713,2.2360825538635254,0.3589879274368286,0.9511979222297668,0.9511979222297668,0.0,253.9571685791016,261.0,70889.5078125,0.0,3602.17236328125,1.0,278.4428405761719,283.00225830078125,298.90679931640625,303.45977783203125,293.1499938964844,293.1499938964844,278.1499938964844,33577.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759053349494934,1.0,0.0,0.0,3.717604637145996,3.717628955841065,9.22188519325573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.0361328125,0.0,1591.2313232421875,1895.4371337890625,0.0,3178.19580078125,0.918496549129486,1.0,0.0,3.0,1.0,0.0
17768340,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7357550263404846,0.3403249680995941,0.3122506141662597,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8711841106414795,0.5775447487831116,0.5515226721763611,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8994278311729431,0.636473536491394,0.4472768008708954,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8094133734703064,0.4569576382637024,0.4383503198623657,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6423932313919067,0.2251604795455932,1.0445328950881958,284.9072570800781,284.95001220703125,302.1923522949219,295.91229248046875,298.8981628417969,297.25128173828125,284.9082946777344,1.0,0.6720998287200928,0.4391812980175018,0.4391812980175018,1.0,1.0,-3.355144739151001,1.1146150827407837,2.240529775619507,0.3543890416622162,0.8653457760810852,0.8653457760810852,0.0,257.2617492675781,264.0,71386.890625,0.0,3624.90283203125,1.0,278.1573181152344,282.8927001953125,298.9277648925781,303.58953857421875,293.1499938964844,293.1499938964844,278.45001220703125,38485.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823447823524475,1.0,0.0,0.0,3.602512121200561,3.602535963058472,8.659726518089883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.3046875,0.0,1499.326171875,1895.4371337890625,0.0,3238.55078125,0.8969229459762573,1.0,0.0,3.0,1.0,0.0
17768400,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7357550263404846,0.3403249680995941,0.3122506141662597,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8711841106414795,0.5775447487831116,0.5515226721763611,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8994278311729431,0.636473536491394,0.4472768008708954,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8094133734703064,0.4569576382637024,0.4383503198623657,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6423932313919067,0.2251604795455932,1.0445328950881958,284.9072570800781,284.95001220703125,302.1923522949219,295.91229248046875,298.8981628417969,297.25128173828125,284.9082946777344,1.0,0.6720998287200928,0.4391812980175018,0.4391812980175018,1.0,1.0,-3.355144739151001,1.1146150827407837,2.240529775619507,0.3543890416622162,0.8653457760810852,0.8653457760810852,0.0,257.2617492675781,264.0,71386.890625,0.0,3624.90283203125,1.0,278.1573181152344,282.8927001953125,298.9277648925781,303.58953857421875,293.1499938964844,293.1499938964844,278.45001220703125,38485.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823447823524475,1.0,0.0,0.0,3.602512121200561,3.602535963058472,8.659726518089883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.3046875,0.0,1499.326171875,1895.4371337890625,0.0,3238.55078125,0.8969229459762573,1.0,0.0,3.0,1.0,0.0
17768460,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7340716123580933,0.340308278799057,0.312132328748703,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8689257502555847,0.5772818326950073,0.5511369705200195,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8992758393287659,0.6409015655517578,0.4502115547657013,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8075395226478577,0.4570999145507812,0.4383823871612549,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6410779356956482,0.225334420800209,1.0452262163162231,284.9979553222656,284.95001220703125,302.19561767578125,295.90313720703125,298.8985595703125,297.2574157714844,284.9964904785156,1.0,0.6739969849586487,0.4378555417060852,0.4378555417060852,1.0,1.0,-3.35893177986145,1.112607717514038,2.246324062347412,0.3512144088745117,0.9500011205673218,0.9500011205673218,0.0,260.0155029296875,267.0,70789.2421875,0.0,3649.711669921875,1.0,278.4428100585937,282.9999389648437,298.88800048828125,303.4341125488281,293.1499938964844,293.1499938964844,278.1499938964844,33584.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761511445045471,1.0,0.0,0.0,3.714179992675781,3.7142043113708496,9.204902653436876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.189453125,0.0,1587.3603515625,1895.4371337890625,0.0,3180.5009765625,0.9177274703979492,1.0,0.0,3.0,1.0,0.0
17768520,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7340716123580933,0.340308278799057,0.312132328748703,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8689257502555847,0.5772818326950073,0.5511369705200195,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8992758393287659,0.6409015655517578,0.4502115547657013,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8075395226478577,0.4570999145507812,0.4383823871612549,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6410779356956482,0.225334420800209,1.0452262163162231,284.9979553222656,284.95001220703125,302.19561767578125,295.90313720703125,298.8985595703125,297.2574157714844,284.9964904785156,1.0,0.6739969849586487,0.4378555417060852,0.4378555417060852,1.0,1.0,-3.35893177986145,1.112607717514038,2.246324062347412,0.3512144088745117,0.9500011205673218,0.9500011205673218,0.0,260.0155029296875,267.0,70789.2421875,0.0,3649.711669921875,1.0,278.4428100585937,282.9999389648437,298.88800048828125,303.4341125488281,293.1499938964844,293.1499938964844,278.1499938964844,33584.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761511445045471,1.0,0.0,0.0,3.714179992675781,3.7142043113708496,9.204902653436876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.189453125,0.0,1587.3603515625,1895.4371337890625,0.0,3180.5009765625,0.9177274703979492,1.0,0.0,3.0,1.0,0.0
17768580,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7318256497383118,0.3394269347190857,0.3116627931594848,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8660659790039062,0.5760335326194763,0.5503480434417725,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8983929753303528,0.6441236138343811,0.4527269303798675,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8050734400749207,0.456472784280777,0.4381254315376282,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.639394223690033,0.2251249402761459,1.0454519987106323,284.9073181152344,284.95001220703125,302.1959228515625,295.8942565917969,298.8907470703125,297.2532043457031,284.9083251953125,1.0,0.6758438944816589,0.4365297853946686,0.4365297853946686,1.0,1.0,-3.3604159355163574,1.109632134437561,2.250783920288086,0.3490075767040252,0.8643911480903625,0.8643911480903625,0.0,263.3155212402344,270.0,71278.0703125,0.0,3672.190185546875,1.0,278.1573486328125,282.8910522460937,298.9095764160156,303.5639953613281,293.1499938964844,293.1499938964844,278.45001220703125,38496.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825628161430359,1.0,0.0,0.0,3.598292589187622,3.598316669464112,8.639453312753176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.048828125,0.0,1494.810791015625,1895.4371337890625,0.0,3240.593505859375,0.8959944248199463,1.0,0.0,3.0,1.0,0.0
17768640,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7318256497383118,0.3394269347190857,0.3116627931594848,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8660659790039062,0.5760335326194763,0.5503480434417725,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8983929753303528,0.6441236138343811,0.4527269303798675,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8050734400749207,0.456472784280777,0.4381254315376282,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.639394223690033,0.2251249402761459,1.0454519987106323,284.9073181152344,284.95001220703125,302.1959228515625,295.8942565917969,298.8907470703125,297.2532043457031,284.9083251953125,1.0,0.6758438944816589,0.4365297853946686,0.4365297853946686,1.0,1.0,-3.3604159355163574,1.109632134437561,2.250783920288086,0.3490075767040252,0.8643911480903625,0.8643911480903625,0.0,263.3155212402344,270.0,71278.0703125,0.0,3672.190185546875,1.0,278.1573486328125,282.8910522460937,298.9095764160156,303.5639953613281,293.1499938964844,293.1499938964844,278.45001220703125,38496.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825628161430359,1.0,0.0,0.0,3.598292589187622,3.598316669464112,8.639453312753176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.048828125,0.0,1494.810791015625,1895.4371337890625,0.0,3240.593505859375,0.8959944248199463,1.0,0.0,3.0,1.0,0.0
17768700,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7308139204978943,0.3393734693527221,0.3114636540412903,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.864751935005188,0.5758096575737,0.5499578714370728,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8981055021286011,0.646298885345459,0.4540503919124603,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8039316534996033,0.4564776420593261,0.4379943907260895,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6386064291000366,0.2251670956611633,1.0454353094100952,285.01727294921875,284.95001220703125,302.19488525390625,295.88995361328125,298.8893737792969,297.2554931640625,285.0181579589844,1.0,0.6767224073410034,0.4358669221401214,0.4358669221401214,1.0,1.0,-3.3611161708831787,1.108122944831848,2.252993106842041,0.3478997051715851,0.9420395493507384,0.9420395493507384,0.0,264.8449401855469,270.0,70501.359375,0.0,3682.655517578125,1.0,278.40093994140625,283.0158386230469,298.8626708984375,303.3470764160156,293.1499938964844,293.1499938964844,278.45001220703125,34092.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774632215499878,1.0,0.0,0.0,3.647696018218994,3.647719621658325,8.878315043148177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.3271484375,0.0,1516.346435546875,1895.4371337890625,0.0,3192.80224609375,0.9050696492195128,1.0,0.0,3.0,1.0,0.0
17768760,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.730243980884552,0.33940389752388,0.3115391731262207,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8639236688613892,0.5757021903991699,0.5498981475830078,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8983410596847534,0.6485517024993896,0.4556596875190735,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8032565116882324,0.4565903842449188,0.4381345212459564,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6381747126579285,0.2252924740314483,1.0461150407791138,284.99761962890625,284.95001220703125,302.19293212890625,295.8856811523437,298.8885192871094,297.2586975097656,284.9961853027344,1.0,0.6777149438858032,0.4352214634418487,0.4352214634418487,1.0,1.0,-3.364055871963501,1.107479214668274,2.2565767765045166,0.3471747934818268,0.9485172629356384,0.9485172629356384,0.0,266.0714416503906,273.0,70675.75,0.0,3696.74560546875,1.0,278.4427185058594,282.9984436035156,298.87017822265625,303.408447265625,293.1499938964844,293.1499938964844,278.1499938964844,33584.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763177394866943,1.0,0.0,0.0,3.709341287612915,3.709365606307984,9.180934625874216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.2431640625,0.0,1581.831787109375,1895.4371337890625,0.0,3182.06298828125,0.9167038202285768,1.0,0.0,3.0,1.0,0.0
17768820,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7280490398406982,0.338516891002655,0.3110647797584533,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8611279129981995,0.5743916630744934,0.5490496158599854,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8974915742874146,0.6517621874809265,0.4581685364246368,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8008160591125488,0.455938309431076,0.4378543496131897,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6365431547164917,0.2250722497701645,1.046298265457153,284.90753173828125,284.95001220703125,302.1863098144531,295.8773803710937,298.878173828125,297.2539367675781,284.9084777832031,1.0,0.6795334815979004,0.4339305460453033,0.4339305460453033,1.0,1.0,-3.36537504196167,1.104523777961731,2.2608513832092285,0.3447437584400177,0.863230288028717,0.863230288028717,0.0,269.3728332519531,276.0,71157.015625,0.0,3718.888916015625,1.0,278.1573791503906,282.8902893066406,298.8924560546875,303.5386657714844,293.1499938964844,293.1499938964844,278.45001220703125,38503.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826910257339478,1.0,0.0,0.0,3.592820882797241,3.5928449630737305,8.613198474449746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.6201171875,0.0,1488.918212890625,1895.4371337890625,0.0,3241.794189453125,0.8947864174842834,1.0,0.0,3.0,1.0,0.0
17768880,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7280490398406982,0.338516891002655,0.3110647797584533,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8611279129981995,0.5743916630744934,0.5490496158599854,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8974915742874146,0.6517621874809265,0.4581685364246368,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8008160591125488,0.455938309431076,0.4378543496131897,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6365431547164917,0.2250722497701645,1.046298265457153,284.90753173828125,284.95001220703125,302.1863098144531,295.8773803710937,298.878173828125,297.2539367675781,284.9084777832031,1.0,0.6795334815979004,0.4339305460453033,0.4339305460453033,1.0,1.0,-3.36537504196167,1.104523777961731,2.2608513832092285,0.3447437584400177,0.863230288028717,0.863230288028717,0.0,269.3728332519531,276.0,71157.015625,0.0,3718.888916015625,1.0,278.1573791503906,282.8902893066406,298.8924560546875,303.5386657714844,293.1499938964844,293.1499938964844,278.45001220703125,38503.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826910257339478,1.0,0.0,0.0,3.592820882797241,3.5928449630737305,8.613198474449746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.6201171875,0.0,1488.918212890625,1895.4371337890625,0.0,3241.794189453125,0.8947864174842834,1.0,0.0,3.0,1.0,0.0
17768940,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.726466178894043,0.3384769856929779,0.3109376430511474,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.858985960483551,0.5739905834197998,0.548546552658081,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8974119424819946,0.6561789512634277,0.4611027538776397,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7989876866340637,0.4560235738754272,0.4378437101840973,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6353293061256409,0.2252251505851745,1.0469281673431396,284.99725341796875,284.95001220703125,302.1756591796875,295.86932373046875,298.8733825683594,297.259033203125,284.99627685546875,1.0,0.681377649307251,0.4326396286487579,0.4326396286487579,1.0,1.0,-3.368882417678833,1.102435827255249,2.266446590423584,0.341587632894516,0.9466737508773804,0.9466737508773804,0.0,272.1255187988281,279.0,70550.875,0.0,3743.189208984375,1.0,278.4419860839844,282.9980163574219,298.8542175292969,303.3840637207031,293.1499938964844,293.1499938964844,278.1499938964844,33668.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876448929309845,1.0,0.0,0.0,3.702048540115357,3.7020726203918457,9.144869181909598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.9384765625,0.0,1574.1588134765625,1895.4371337890625,0.0,3183.29296875,0.9153197407722472,1.0,0.0,3.0,1.0,0.0
17769000,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.726466178894043,0.3384769856929779,0.3109376430511474,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.858985960483551,0.5739905834197998,0.548546552658081,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8974119424819946,0.6561789512634277,0.4611027538776397,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7989876866340637,0.4560235738754272,0.4378437101840973,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6353293061256409,0.2252251505851745,1.0469281673431396,284.99725341796875,284.95001220703125,302.1756591796875,295.86932373046875,298.8733825683594,297.259033203125,284.99627685546875,1.0,0.681377649307251,0.4326396286487579,0.4326396286487579,1.0,1.0,-3.368882417678833,1.102435827255249,2.266446590423584,0.341587632894516,0.9466737508773804,0.9466737508773804,0.0,272.1255187988281,279.0,70550.875,0.0,3743.189208984375,1.0,278.4419860839844,282.9980163574219,298.8542175292969,303.3840637207031,293.1499938964844,293.1499938964844,278.1499938964844,33668.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876448929309845,1.0,0.0,0.0,3.702048540115357,3.7020726203918457,9.144869181909598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.9384765625,0.0,1574.1588134765625,1895.4371337890625,0.0,3183.29296875,0.9153197407722472,1.0,0.0,3.0,1.0,0.0
17769060,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7242618203163147,0.337582528591156,0.3104523122310638,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8562018275260925,0.5726249814033508,0.5476402044296265,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8965323567390442,0.6593764424324036,0.4635985493659973,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7965373992919922,0.4553472101688385,0.4375373721122741,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6337065696716309,0.224994346499443,1.0470643043518066,284.90789794921875,284.95001220703125,302.16064453125,295.86151123046875,298.8603820800781,297.254150390625,284.9087829589844,1.0,0.6831667423248291,0.4313655793666839,0.4313655793666839,1.0,1.0,-3.370012044906616,1.099530816078186,2.27048134803772,0.3377044796943664,0.8619788885116577,0.8619788885116577,0.0,275.4302978515625,282.0,71033.1796875,0.0,3764.943359375,1.0,278.1574401855469,282.8904113769531,298.87646484375,303.51422119140625,293.1499938964844,293.1499938964844,278.45001220703125,38503.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827617168426514,1.0,0.0,0.0,3.5865845680236816,3.586608409881592,8.583322710364882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.3896484375,0.0,1482.1624755859375,1895.4371337890625,0.0,3242.456787109375,0.8934059739112854,1.0,0.0,3.0,1.0,0.0
17769120,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7242618203163147,0.337582528591156,0.3104523122310638,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8562018275260925,0.5726249814033508,0.5476402044296265,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8965323567390442,0.6593764424324036,0.4635985493659973,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7965373992919922,0.4553472101688385,0.4375373721122741,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6337065696716309,0.224994346499443,1.0470643043518066,284.90789794921875,284.95001220703125,302.16064453125,295.86151123046875,298.8603820800781,297.254150390625,284.9087829589844,1.0,0.6831667423248291,0.4313655793666839,0.4313655793666839,1.0,1.0,-3.370012044906616,1.099530816078186,2.27048134803772,0.3377044796943664,0.8619788885116577,0.8619788885116577,0.0,275.4302978515625,282.0,71033.1796875,0.0,3764.943359375,1.0,278.1574401855469,282.8904113769531,298.87646484375,303.51422119140625,293.1499938964844,293.1499938964844,278.45001220703125,38503.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827617168426514,1.0,0.0,0.0,3.5865845680236816,3.586608409881592,8.583322710364882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.3896484375,0.0,1482.1624755859375,1895.4371337890625,0.0,3242.456787109375,0.8934059739112854,1.0,0.0,3.0,1.0,0.0
