time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7226892113685608,0.3375300765037536,0.3103177845478058,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8540942668914795,0.5721673965454102,0.5470877289772034,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8964556455612183,0.6637865900993347,0.4665297865867615,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7947286367416382,0.4554072320461273,0.4375061392784118,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6325188875198364,0.2251400649547577,1.0476689338684082,284.99676513671875,284.95001220703125,302.14093017578125,295.8539428710937,298.85284423828125,297.2593078613281,284.9958190917969,1.0,0.6849850416183472,0.43009153008461,0.43009153008461,1.0,1.0,-3.3733911514282227,1.09745454788208,2.2759366035461426,0.3338847756385803,0.9447282552719116,0.9447282552719116,0.0,278.1794128417969,285.0,70430.25,0.0,3788.989501953125,1.0,278.44195556640625,282.997802734375,298.83868408203125,303.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,33674.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764915466308594,1.0,0.0,0.0,3.695814371109009,3.695838212966919,9.114095291806734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.5234375,0.0,1567.11962890625,1895.4371337890625,0.0,3183.692626953125,0.9139193892478944,1.0,0.0,3.0,1.0,0.0
17769240,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7226892113685608,0.3375300765037536,0.3103177845478058,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8540942668914795,0.5721673965454102,0.5470877289772034,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8964556455612183,0.6637865900993347,0.4665297865867615,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7947286367416382,0.4554072320461273,0.4375061392784118,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6325188875198364,0.2251400649547577,1.0476689338684082,284.99676513671875,284.95001220703125,302.14093017578125,295.8539428710937,298.85284423828125,297.2593078613281,284.9958190917969,1.0,0.6849850416183472,0.43009153008461,0.43009153008461,1.0,1.0,-3.3733911514282227,1.09745454788208,2.2759366035461426,0.3338847756385803,0.9447282552719116,0.9447282552719116,0.0,278.1794128417969,285.0,70430.25,0.0,3788.989501953125,1.0,278.44195556640625,282.997802734375,298.83868408203125,303.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,33674.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764915466308594,1.0,0.0,0.0,3.695814371109009,3.695838212966919,9.114095291806734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.5234375,0.0,1567.11962890625,1895.4371337890625,0.0,3183.692626953125,0.9139193892478944,1.0,0.0,3.0,1.0,0.0
17769300,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7218257784843445,0.3371127545833587,0.3102158308029175,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8529741764068604,0.5715157389640808,0.5467904806137085,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8962984085083008,0.6653913855552673,0.4679252505302429,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7937635779380798,0.455108106136322,0.4374876022338867,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6319068074226379,0.2250631153583526,1.0480974912643433,284.87261962890625,284.95001220703125,302.1291809082031,295.8502197265625,298.84527587890625,297.2572937011719,284.871826171875,1.0,0.6859296560287476,0.429454505443573,0.429454505443573,1.0,1.0,-3.3750884532928467,1.0963975191116333,2.278690814971924,0.33217653632164,0.8567706942558289,0.8567706942558289,0.0,279.671142578125,285.0,71222.3125,0.0,3801.712158203125,1.0,278.1967468261719,282.8585510253906,298.87872314453125,303.5736999511719,293.1499938964844,293.1499938964844,278.1499938964844,38063.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817794919013977,1.0,0.0,0.0,3.653477191925049,3.653501749038696,8.906480388759519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.6240234375,0.0,1552.4923095703125,1895.4371337890625,0.0,3233.255126953125,0.9053330421447754,1.0,0.0,3.0,1.0,0.0
17769360,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7205168008804321,0.3366223275661468,0.3098213076591491,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.851396381855011,0.5707461833953857,0.5461299419403076,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8956114649772644,0.6669124364852905,0.4689926505088806,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7923420071601868,0.4547052085399627,0.4371761977672577,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6309559345245361,0.2249058336019516,1.047784686088562,284.9079284667969,284.95001220703125,302.1161499023437,295.8465576171875,298.8366394042969,297.2542724609375,284.90887451171875,1.0,0.6867462992668152,0.428838700056076,0.428838700056076,1.0,1.0,-3.374353408813477,1.0944989919662476,2.2798542976379395,0.3301987946033478,0.8604001402854919,0.8604001402854919,0.0,281.4864501953125,288.0,70903.5234375,0.0,3810.3916015625,1.0,278.1576843261719,282.8912048339844,298.8614196777344,303.4908752441406,293.1499938964844,293.1499938964844,278.45001220703125,38524.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827829957008362,1.0,0.0,0.0,3.5795886516571045,3.579612493515014,8.549870926799485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.7724609375,0.0,1474.7620849609375,1895.4371337890625,0.0,3242.65576171875,0.8918389081954956,1.0,0.0,3.0,1.0,0.0
17769420,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7189512252807617,0.3365350365638733,0.3096606433391571,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8493396639823914,0.5702080726623535,0.5455079674720764,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8955117464065552,0.6711797714233398,0.4718332886695862,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7905717492103577,0.4547215402126312,0.4371086657047272,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.629809558391571,0.2250431925058365,1.04836106300354,284.9960021972656,284.95001220703125,302.0859680175781,295.8393249511719,298.825439453125,297.2588195800781,284.9950561523437,1.0,0.6885287761688232,0.4276071488857269,0.4276071488857269,1.0,1.0,-3.377432107925415,1.092355728149414,2.285076379776001,0.3269520401954651,0.9423790574073792,0.9423790574073792,0.0,284.25421142578125,276.0,70303.0546875,0.0,3833.883544921875,1.0,278.44189453125,282.998291015625,298.8240051269531,303.3373107910156,293.1499938964844,293.1499938964844,278.1499938964844,33688.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764970302581787,1.0,0.0,0.0,3.688668727874756,3.688692808151245,9.07888647816435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.1962890625,0.0,1559.1400146484375,1895.4371337890625,0.0,3183.743896484375,0.9123212099075316,1.0,0.0,3.0,1.0,0.0
17769480,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7189512252807617,0.3365350365638733,0.3096606433391571,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8493396639823914,0.5702080726623535,0.5455079674720764,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8955117464065552,0.6711797714233398,0.4718332886695862,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7905717492103577,0.4547215402126312,0.4371086657047272,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.629809558391571,0.2250431925058365,1.04836106300354,284.9960021972656,284.95001220703125,302.0859680175781,295.8393249511719,298.825439453125,297.2588195800781,284.9950561523437,1.0,0.6885287761688232,0.4276071488857269,0.4276071488857269,1.0,1.0,-3.377432107925415,1.092355728149414,2.285076379776001,0.3269520401954651,0.9423790574073792,0.9423790574073792,0.0,284.25421142578125,276.0,70303.0546875,0.0,3833.883544921875,1.0,278.44189453125,282.998291015625,298.8240051269531,303.3373107910156,293.1499938964844,293.1499938964844,278.1499938964844,33688.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764970302581787,1.0,0.0,0.0,3.688668727874756,3.688692808151245,9.07888647816435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.1962890625,0.0,1559.1400146484375,1895.4371337890625,0.0,3183.743896484375,0.9123212099075316,1.0,0.0,3.0,1.0,0.0
17769540,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7195169925689697,0.3360778987407684,0.3094213902950287,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8499924540519714,0.5694807171821594,0.5450348258018494,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8973639011383057,0.6727650761604309,0.4731364548206329,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7913533449172974,0.4543794393539428,0.4369446933269501,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6304254531860352,0.2249538302421569,1.048224925994873,284.8713073730469,284.95001220703125,302.0679931640625,295.8356018066406,298.8155212402344,297.2563781738281,284.8715515136719,1.0,0.6876195669174194,0.4269667565822601,0.4269667565822601,1.0,1.0,-3.37779188156128,1.0907665491104126,2.287025451660156,0.3253187835216522,0.852764368057251,0.852764368057251,0.0,282.9091491699219,276.0,71035.953125,0.0,3827.008056640625,1.0,278.19354248046875,282.85992431640625,298.86431884765625,303.5469970703125,293.1499938964844,293.1499938964844,278.1499938964844,38394.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881916344165802,1.0,0.0,0.0,3.6386523246765137,3.638676643371582,8.834346090225154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.3720703125,0.0,1538.4405517578125,1895.4371337890625,0.0,3234.537109375,0.9023241996765136,1.0,0.0,3.0,1.0,0.0
17769600,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7203341126441956,0.3356211483478546,0.3088873028755188,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.851038932800293,0.5687312483787537,0.544214129447937,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8995774984359741,0.6742145419120789,0.4740111231803894,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7925060391426086,0.4539927542209625,0.4364725351333618,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6312786936759949,0.2248141765594482,1.047176480293274,284.9072570800781,284.95001220703125,302.04998779296875,295.83221435546875,298.8055114746094,297.2536926269531,284.9079895019531,1.0,0.6860882043838501,0.4263755977153778,0.4263755977153778,1.0,1.0,-3.37538743019104,1.08830463886261,2.2870826721191406,0.3233818113803863,0.8576122522354126,0.8576122522354126,0.0,280.59228515625,264.0,70717.5078125,0.0,3807.80078125,1.0,278.1575622558594,282.8928527832031,298.8466491699219,303.46466064453125,293.1499938964844,293.1499938964844,278.45001220703125,38589.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827282786369324,1.0,0.0,0.0,3.568972587585449,3.5689961910247803,8.499232535541523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.6513671875,0.0,1463.8216552734375,1895.4371337890625,0.0,3242.1435546875,0.8895581364631653,1.0,0.0,3.0,1.0,0.0
17769660,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7244607210159302,0.3355970084667206,0.3083674609661102,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8560362458229065,0.5681947469711304,0.5431596636772156,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9075695276260376,0.6785192489624023,0.4765499234199524,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7976571917533875,0.4540358781814575,0.435995876789093,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6350180506706238,0.2250148802995681,1.0459600687026978,284.9926147460937,284.95001220703125,302.0102844238281,295.82586669921875,298.7919311523437,297.2590637207031,284.9916687011719,1.0,0.6818079948425293,0.4252277910709381,0.4252277910709381,1.0,1.0,-3.3745040893554688,1.0848957300186155,2.2896082401275635,0.320051372051239,0.9362261295318604,0.9362261295318604,0.0,272.4631042480469,252.0,70049.671875,0.0,3758.85205078125,1.0,278.4418029785156,282.9992370605469,298.8092041015625,303.3070983886719,293.1499938964844,293.1499938964844,278.1499938964844,33805.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761696815490723,1.0,0.0,0.0,3.6744306087493896,3.6744544506073,9.008933830045862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.109375,0.0,1543.9873046875,1895.4371337890625,0.0,3180.6748046875,0.9091851115226746,1.0,0.0,3.0,1.0,0.0
17769720,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7244607210159302,0.3355970084667206,0.3083674609661102,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8560362458229065,0.5681947469711304,0.5431596636772156,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9075695276260376,0.6785192489624023,0.4765499234199524,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7976571917533875,0.4540358781814575,0.435995876789093,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6350180506706238,0.2250148802995681,1.0459600687026978,284.9926147460937,284.95001220703125,302.0102844238281,295.82586669921875,298.7919311523437,297.2590637207031,284.9916687011719,1.0,0.6818079948425293,0.4252277910709381,0.4252277910709381,1.0,1.0,-3.3745040893554688,1.0848957300186155,2.2896082401275635,0.320051372051239,0.9362261295318604,0.9362261295318604,0.0,272.4631042480469,252.0,70049.671875,0.0,3758.85205078125,1.0,278.4418029785156,282.9992370605469,298.8092041015625,303.3070983886719,293.1499938964844,293.1499938964844,278.1499938964844,33805.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761696815490723,1.0,0.0,0.0,3.6744306087493896,3.6744544506073,9.008933830045862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.109375,0.0,1543.9873046875,1895.4371337890625,0.0,3180.6748046875,0.9091851115226746,1.0,0.0,3.0,1.0,0.0
17769780,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7292553186416626,0.3348079919815063,0.307476282119751,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8621154427528381,0.5667850971221924,0.5416837334632874,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9173336029052734,0.6816499829292297,0.4786141514778137,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8038065433502197,0.4533905386924743,0.4351958036422729,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.63957279920578,0.2249045819044113,1.0441662073135376,284.9080810546875,284.95001220703125,301.9691162109375,295.82086181640625,298.771484375,297.2551574707031,284.9087219238281,1.0,0.676469624042511,0.4240799844264984,0.4240799844264984,1.0,1.0,-3.371027708053589,1.0805351734161377,2.290492534637451,0.3165295720100403,0.8535744547843933,0.8535744547843933,0.0,262.9225769042969,240.0,70418.34375,0.0,3695.56005859375,1.0,278.1576843261719,282.8985595703125,298.8335266113281,303.43145751953125,293.1499938964844,293.1499938964844,278.45001220703125,38638.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820367455482483,1.0,0.0,0.0,3.549827814102173,3.549851417541504,8.408293865613814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.9033203125,0.0,1443.75,1895.4371337890625,0.0,3235.6650390625,0.8853734731674194,1.0,0.0,3.0,1.0,0.0
17769840,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7292553186416626,0.3348079919815063,0.307476282119751,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8621154427528381,0.5667850971221924,0.5416837334632874,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9173336029052734,0.6816499829292297,0.4786141514778137,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8038065433502197,0.4533905386924743,0.4351958036422729,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.63957279920578,0.2249045819044113,1.0441662073135376,284.9080810546875,284.95001220703125,301.9691162109375,295.82086181640625,298.771484375,297.2551574707031,284.9087219238281,1.0,0.676469624042511,0.4240799844264984,0.4240799844264984,1.0,1.0,-3.371027708053589,1.0805351734161377,2.290492534637451,0.3165295720100403,0.8535744547843933,0.8535744547843933,0.0,262.9225769042969,240.0,70418.34375,0.0,3695.56005859375,1.0,278.1576843261719,282.8985595703125,298.8335266113281,303.43145751953125,293.1499938964844,293.1499938964844,278.45001220703125,38638.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820367455482483,1.0,0.0,0.0,3.549827814102173,3.549851417541504,8.408293865613814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.9033203125,0.0,1443.75,1895.4371337890625,0.0,3235.6650390625,0.8853734731674194,1.0,0.0,3.0,1.0,0.0
17769900,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7321335077285767,0.3348066806793213,0.3070781230926513,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8657757639884949,0.5664900541305542,0.540968656539917,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9231714606285096,0.6838148832321167,0.4797295331954956,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8074204921722412,0.4533969163894653,0.4348050355911255,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6422766447067261,0.2250167578458786,1.0431909561157229,285.0130310058594,284.95001220703125,301.947998046875,295.8187866210937,298.7642822265625,297.25787353515625,285.0131225585937,1.0,0.673545241355896,0.4235060811042785,0.4235060811042785,1.0,1.0,-3.369381189346313,1.0783944129943848,2.2909867763519287,0.3146679699420929,0.9275702834129332,0.9275702834129332,0.0,257.5970458984375,240.0,69648.5546875,0.0,3660.997802734375,1.0,278.3992614746094,283.01922607421875,298.7887268066406,303.2178039550781,293.1499938964844,293.1499938964844,278.45001220703125,34109.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766388297080994,1.0,0.0,0.0,3.600144147872925,3.6001675128936768,8.648347034068138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.8173828125,0.0,1464.4541015625,1895.4371337890625,0.0,3185.07373046875,0.894347608089447,1.0,0.0,3.0,1.0,0.0
17769960,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7356662154197693,0.3348775804042816,0.3069352507591247,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8702201843261719,0.5662977695465088,0.5405623316764832,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.930013120174408,0.6860334873199463,0.481122761964798,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8116316199302673,0.4534998834133148,0.4346686601638794,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6455719470977783,0.2252140641212463,1.042899250984192,284.9916381835937,284.95001220703125,301.926513671875,295.8170166015625,298.7578125,297.2613525390625,284.9902648925781,1.0,0.6706366539001465,0.4229820668697357,0.4229820668697357,1.0,1.0,-3.369879961013794,1.0771512985229492,2.2927286624908447,0.3132775425910949,0.930915117263794,0.930915117263794,0.0,251.8101501464844,228.0,69774.1875,0.0,3628.9111328125,1.0,278.44244384765625,283.0030212402344,298.79864501953125,303.2775573730469,293.1499938964844,293.1499938964844,278.1499938964844,33730.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752174973487854,1.0,0.0,0.0,3.657872438430786,3.657896041870117,8.927922294788004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.7080078125,0.0,1524.9285888671875,1895.4371337890625,0.0,3171.74658203125,0.9051871299743652,1.0,0.0,3.0,1.0,0.0
17770020,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7423221468925476,0.3341670632362366,0.3060618340969085,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8787932395935059,0.5649322867393494,0.5390700697898865,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.943021595478058,0.6892167329788208,0.4831847846508026,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8194142580032349,0.4529096782207489,0.4338634312152862,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6520399451255798,0.2251961976289749,1.0412496328353882,284.9096374511719,284.95001220703125,301.8824768066406,295.8141784667969,298.7373352050781,297.25799560546875,284.9101867675781,1.0,0.6644669771194458,0.4219340682029724,0.4219340682029724,1.0,1.0,-3.366569757461548,1.0731121301651,2.2934577465057373,0.3100416660308838,0.8504859209060669,0.8504859209060669,0.0,240.7112274169922,216.0,70142.6796875,0.0,3557.27197265625,1.0,278.1578369140625,282.9051513671875,298.8265380859375,303.4055480957031,293.1499938964844,293.1499938964844,278.45001220703125,38596.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810643553733826,1.0,0.0,0.0,3.531230926513672,3.531254291534424,8.320425877172966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.98046875,0.0,1423.80126953125,1895.4371337890625,0.0,3226.554443359375,0.8812284469604492,1.0,0.0,3.0,1.0,0.0
17770080,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7423221468925476,0.3341670632362366,0.3060618340969085,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8787932395935059,0.5649322867393494,0.5390700697898865,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.943021595478058,0.6892167329788208,0.4831847846508026,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8194142580032349,0.4529096782207489,0.4338634312152862,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6520399451255798,0.2251961976289749,1.0412496328353882,284.9096374511719,284.95001220703125,301.8824768066406,295.8141784667969,298.7373352050781,297.25799560546875,284.9101867675781,1.0,0.6644669771194458,0.4219340682029724,0.4219340682029724,1.0,1.0,-3.366569757461548,1.0731121301651,2.2934577465057373,0.3100416660308838,0.8504859209060669,0.8504859209060669,0.0,240.7112274169922,216.0,70142.6796875,0.0,3557.27197265625,1.0,278.1578369140625,282.9051513671875,298.8265380859375,303.4055480957031,293.1499938964844,293.1499938964844,278.45001220703125,38596.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810643553733826,1.0,0.0,0.0,3.531230926513672,3.531254291534424,8.320425877172966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.98046875,0.0,1423.80126953125,1895.4371337890625,0.0,3226.554443359375,0.8812284469604492,1.0,0.0,3.0,1.0,0.0
17770140,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7506502866744995,0.3342795372009277,0.3055436313152313,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8892920017242432,0.5644584894180298,0.537945032119751,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9577054381370544,0.6936241984367371,0.485699713230133,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8285712003707886,0.4530455768108368,0.4333427846431732,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6599954962730408,0.2255728393793106,1.040176272392273,284.9916381835937,284.95001220703125,301.83709716796875,295.812255859375,298.7232360839844,297.2643127441406,284.9907531738281,1.0,0.658174455165863,0.4208860397338867,0.4208860397338867,1.0,1.0,-3.3656935691833496,1.0699588060379028,2.2957348823547363,0.3069683015346527,0.9269081950187684,0.9269081950187684,0.0,228.79638671875,204.0,69519.7890625,0.0,3486.7802734375,1.0,278.4414978027344,283.00860595703125,298.7945251464844,303.2562866210937,293.1499938964844,293.1499938964844,278.1499938964844,33789.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742883205413818,1.0,0.0,0.0,3.638867139816284,3.638890504837036,8.835388598527061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.193359375,0.0,1504.325439453125,1895.4371337890625,0.0,3163.032470703125,0.9011871218681335,1.0,0.0,3.0,1.0,0.0
17770200,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7506502866744995,0.3342795372009277,0.3055436313152313,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8892920017242432,0.5644584894180298,0.537945032119751,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9577054381370544,0.6936241984367371,0.485699713230133,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8285712003707886,0.4530455768108368,0.4333427846431732,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6599954962730408,0.2255728393793106,1.040176272392273,284.9916381835937,284.95001220703125,301.83709716796875,295.812255859375,298.7232360839844,297.2643127441406,284.9907531738281,1.0,0.658174455165863,0.4208860397338867,0.4208860397338867,1.0,1.0,-3.3656935691833496,1.0699588060379028,2.2957348823547363,0.3069683015346527,0.9269081950187684,0.9269081950187684,0.0,228.79638671875,204.0,69519.7890625,0.0,3486.7802734375,1.0,278.4414978027344,283.00860595703125,298.7945251464844,303.2562866210937,293.1499938964844,293.1499938964844,278.1499938964844,33789.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742883205413818,1.0,0.0,0.0,3.638867139816284,3.638890504837036,8.835388598527061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.193359375,0.0,1504.325439453125,1895.4371337890625,0.0,3163.032470703125,0.9011871218681335,1.0,0.0,3.0,1.0,0.0
17770260,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7592894434928894,0.3336130082607269,0.3046862483024597,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9001299142837524,0.5631248950958252,0.5364497303962708,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.971491813659668,0.6968246698379517,0.4877532720565796,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8379759788513184,0.4524811208248138,0.4325383007526397,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6684200167655945,0.2256111353635788,1.0386940240859983,284.9106750488281,284.95001220703125,301.7903747558594,295.81103515625,298.7015075683594,297.2601623535156,284.9111022949219,1.0,0.6517295241355896,0.4198549091815948,0.4198549091815948,1.0,1.0,-3.362590789794922,1.0660313367843628,2.296559333801269,0.3037976622581482,0.8477146029472351,0.8477146029472351,0.0,217.29493713378903,192.0,69898.4375,0.0,3413.537109375,1.0,278.1579895019531,282.9112243652344,298.82342529296875,303.3860168457031,293.1499938964844,293.1499938964844,278.45001220703125,38552.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801096081733704,1.0,0.0,0.0,3.514710187911988,3.51473331451416,8.24275389277318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.3408203125,0.0,1406.1845703125,1895.4371337890625,0.0,3217.60791015625,0.8775385618209839,1.0,0.0,3.0,1.0,0.0
17770320,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7592894434928894,0.3336130082607269,0.3046862483024597,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9001299142837524,0.5631248950958252,0.5364497303962708,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.971491813659668,0.6968246698379517,0.4877532720565796,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8379759788513184,0.4524811208248138,0.4325383007526397,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6684200167655945,0.2256111353635788,1.0386940240859983,284.9106750488281,284.95001220703125,301.7903747558594,295.81103515625,298.7015075683594,297.2601623535156,284.9111022949219,1.0,0.6517295241355896,0.4198549091815948,0.4198549091815948,1.0,1.0,-3.362590789794922,1.0660313367843628,2.296559333801269,0.3037976622581482,0.8477146029472351,0.8477146029472351,0.0,217.29493713378903,192.0,69898.4375,0.0,3413.537109375,1.0,278.1579895019531,282.9112243652344,298.82342529296875,303.3860168457031,293.1499938964844,293.1499938964844,278.45001220703125,38552.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801096081733704,1.0,0.0,0.0,3.514710187911988,3.51473331451416,8.24275389277318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.3408203125,0.0,1406.1845703125,1895.4371337890625,0.0,3217.60791015625,0.8775385618209839,1.0,0.0,3.0,1.0,0.0
17770380,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7700383067131042,0.3337482511997223,0.3041859269142151,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.913767397403717,0.5626696944236755,0.5353438258171082,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9859285950660706,0.7012342810630798,0.490267276763916,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8494266867637634,0.4526258111000061,0.4320225119590759,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6786423921585083,0.2260297536849975,1.0377863645553589,284.9910583496094,284.95001220703125,301.7423095703125,295.8103942871094,298.6868896484375,297.2666015625,284.9902038574219,1.0,0.6452611684799194,0.418823778629303,0.418823778629303,1.0,1.0,-3.3619632720947266,1.0630024671554563,2.2989606857299805,0.3008003532886505,0.9230068922042848,0.9230068922042848,0.0,205.1695709228516,180.0,69296.25,0.0,3342.52685546875,1.0,278.4413757324219,283.01324462890625,298.792724609375,303.2395324707031,293.1499938964844,293.1499938964844,278.1499938964844,33773.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733405470848083,1.0,0.0,0.0,3.623335123062134,3.6233584880828857,8.760124501350219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.68359375,0.0,1487.1656494140625,1895.4371337890625,0.0,3154.14453125,0.8976849913597107,1.0,0.0,3.0,1.0,0.0
17770440,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7700383067131042,0.3337482511997223,0.3041859269142151,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.913767397403717,0.5626696944236755,0.5353438258171082,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9859285950660706,0.7012342810630798,0.490267276763916,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8494266867637634,0.4526258111000061,0.4320225119590759,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6786423921585083,0.2260297536849975,1.0377863645553589,284.9910583496094,284.95001220703125,301.7423095703125,295.8103942871094,298.6868896484375,297.2666015625,284.9902038574219,1.0,0.6452611684799194,0.418823778629303,0.418823778629303,1.0,1.0,-3.3619632720947266,1.0630024671554563,2.2989606857299805,0.3008003532886505,0.9230068922042848,0.9230068922042848,0.0,205.1695709228516,180.0,69296.25,0.0,3342.52685546875,1.0,278.4413757324219,283.01324462890625,298.792724609375,303.2395324707031,293.1499938964844,293.1499938964844,278.1499938964844,33773.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733405470848083,1.0,0.0,0.0,3.623335123062134,3.6233584880828857,8.760124501350219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.68359375,0.0,1487.1656494140625,1895.4371337890625,0.0,3154.14453125,0.8976849913597107,1.0,0.0,3.0,1.0,0.0
17770500,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7758097648620605,0.3334453701972961,0.3038952648639679,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.921504557132721,0.5620425343513489,0.5347573161125183,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9926936626434326,0.702832818031311,0.4914379119873047,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.85562664270401,0.4523821473121643,0.4317533671855926,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.684153139591217,0.2260972261428833,1.0374525785446167,284.8731384277344,284.95001220703125,301.7178039550781,295.8102722167969,298.6757202148437,297.26446533203125,284.8735656738281,1.0,0.642039954662323,0.4183081984519958,0.4183081984519958,1.0,1.0,-3.3615972995758057,1.0614595413208008,2.300137758255005,0.2994021773338318,0.8379241228103638,0.8379241228103638,0.0,199.2206573486328,180.0,69966.8515625,0.0,3307.556396484375,1.0,278.19903564453125,282.883056640625,298.8365783691406,303.4496154785156,293.1499938964844,293.1499938964844,278.1499938964844,38581.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784342408180237,1.0,0.0,0.0,3.5702695846557617,3.570293426513672,8.505411415171693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.4765625,0.0,1465.1563720703125,1895.4371337890625,0.0,3201.9052734375,0.8870157599449158,1.0,0.0,3.0,1.0,0.0
17770560,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7812846302986145,0.3331113755702972,0.3033492267131805,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9289944171905518,0.561365008354187,0.5338654518127441,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9986305832862854,0.7044345736503601,0.4922344386577606,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8616172075271606,0.4520754218101501,0.4312251210212707,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6894168257713318,0.2261072397232055,1.0364612340927124,284.9115295410156,284.95001220703125,301.6929931640625,295.8102111816406,298.6642150878906,297.2618713378906,284.9120788574219,1.0,0.6386821866035461,0.4178191721439361,0.4178191721439361,1.0,1.0,-3.358976125717163,1.0591769218444824,2.2997989654541016,0.2977316379547119,0.8450354933738708,0.8450354933738708,0.0,193.5831298828125,168.0,69668.3359375,0.0,3269.2939453125,1.0,278.1582946777344,282.91748046875,298.8227233886719,303.3704833984375,293.1499938964844,293.1499938964844,278.45001220703125,38551.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879173994064331,1.0,0.0,0.0,3.498752355575561,3.4987754821777344,8.168075282810605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.009765625,0.0,1389.62158203125,1895.4371337890625,0.0,3208.839111328125,0.8740156292915344,1.0,0.0,3.0,1.0,0.0
17770620,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7925805449485779,0.3331752419471741,0.3028854429721832,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9439368844032288,0.5608243942260742,0.5327934622764587,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.7108598947525024,0.4740656912326813,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8738906979560852,0.4521359801292419,0.4307381808757782,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7000077962875366,0.2264976352453231,1.03586745262146,284.9795837402344,284.95001220703125,301.6424255371094,295.810302734375,298.6543273925781,297.2769470214844,284.979736328125,1.0,0.6311433911323547,0.4168411195278168,0.4168411195278168,1.0,1.0,-3.3451249599456787,1.0516152381896973,2.293509721755981,0.2921207547187805,0.9086630344390868,0.9086630344390868,0.0,182.9090270996093,156.0,68825.046875,0.0,3166.5146484375,1.0,278.4412536621094,283.0135192871094,298.7908020019531,303.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,34221.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87213534116745,1.0,0.0,0.0,3.596019506454468,3.5960426330566406,8.628541081634467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.177734375,0.0,1460.82470703125,1895.4371337890625,0.0,3142.840576171875,0.8917548060417175,1.0,0.0,3.0,1.0,0.0
17770680,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7925805449485779,0.3331752419471741,0.3028854429721832,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9439368844032288,0.5608243942260742,0.5327934622764587,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.7108598947525024,0.4740656912326813,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8738906979560852,0.4521359801292419,0.4307381808757782,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7000077962875366,0.2264976352453231,1.03586745262146,284.9795837402344,284.95001220703125,301.6424255371094,295.810302734375,298.6543273925781,297.2769470214844,284.979736328125,1.0,0.6311433911323547,0.4168411195278168,0.4168411195278168,1.0,1.0,-3.3451249599456787,1.0516152381896973,2.293509721755981,0.2921207547187805,0.9086630344390868,0.9086630344390868,0.0,182.9090270996093,156.0,68825.046875,0.0,3166.5146484375,1.0,278.4412536621094,283.0135192871094,298.7908020019531,303.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,34221.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87213534116745,1.0,0.0,0.0,3.596019506454468,3.5960426330566406,8.628541081634467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.177734375,0.0,1460.82470703125,1895.4371337890625,0.0,3142.840576171875,0.8917548060417175,1.0,0.0,3.0,1.0,0.0
17770740,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7969814538955688,0.3327142298221588,0.3025591969490051,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9495583176612854,0.5599427223205566,0.5320903062820435,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.7159092426300049,0.4659772217273712,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8787848353385925,0.4517163932323456,0.430426150560379,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7042789459228516,0.2265273481607437,1.0358641147613523,284.8713073730469,284.95001220703125,301.61151123046875,295.8104553222656,298.6483459472656,297.287353515625,284.87677001953125,1.0,0.6255929470062256,0.416254311800003,0.416254311800003,1.0,1.0,-3.3226876258850098,1.0418905019760132,2.280797004699707,0.2888157665729522,0.8205490112304688,0.8205490112304688,0.0,178.28111267089844,156.0,68898.953125,0.0,3101.021728515625,1.0,278.18511962890625,282.9011535644531,298.8320007324219,303.3802490234375,293.1499938964844,293.1499938964844,278.1499938964844,40567.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770740628242493,1.0,0.0,0.0,3.4851198196411133,3.485143184661865,8.104547077891766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.63671875,0.0,1389.9818115234375,1895.4371337890625,0.0,3189.154052734375,0.8706554770469666,1.0,0.0,3.0,1.0,0.0
17770800,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8011146783828735,0.3324902355670929,0.3021470010280609,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.954806923866272,0.5594227313995361,0.5313828587532043,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.7198060154914856,0.4583767652511596,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8834254145622253,0.4514752030372619,0.430002897977829,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7082201242446899,0.2265732139348983,1.035267949104309,284.9039306640625,284.95001220703125,301.5906677246094,295.810546875,298.64666748046875,297.2973937988281,284.9034118652344,1.0,0.6218900680541992,0.4158630967140198,0.4158630967140198,1.0,1.0,-3.310975313186645,1.0366332530975342,2.274342060089112,0.2861670851707458,0.827434778213501,0.827434778213501,0.0,174.3274688720703,159.0,68650.3125,0.0,3053.023193359375,1.0,278.158935546875,282.9271545410156,298.81597900390625,303.3055114746094,293.1499938964844,293.1499938964844,278.45001220703125,39087.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765811324119568,1.0,0.0,0.0,3.441513061523437,3.441535711288452,7.903003051978885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.966796875,0.0,1335.130126953125,1895.4371337890625,0.0,3184.53271484375,0.8616790771484375,1.0,0.0,3.0,1.0,0.0
17770860,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8078393936157227,0.3326642513275146,0.3019579946994781,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9627523422241212,0.5589388012886047,0.5305450558662415,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.7306139469146729,0.4469927549362182,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8908645510673523,0.4515604376792907,0.4297224283218384,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7145208120346069,0.2271487414836883,1.0363259315490725,284.9815673828125,284.95001220703125,301.5376892089844,295.8108215332031,298.6514587402344,297.3325500488281,284.981201171875,1.0,0.6173431277275085,0.4153361916542053,0.4153361916542053,1.0,1.0,-3.296960830688477,1.030167818069458,2.2667930126190186,0.2825055122375488,0.8948553204536438,0.8948553204536438,0.0,168.64974975585938,177.0,67857.4765625,0.0,2990.698974609375,1.0,278.4407043457031,283.0307006835937,298.7862854003906,303.14288330078125,293.1499938964844,293.1499938964844,278.75,34249.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683685660362244,1.0,0.0,0.0,3.53330659866333,3.5333290100097656,8.330209766427288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.6953125,0.0,1394.494140625,1895.4371337890625,0.0,3107.506591796875,0.8778588175773621,1.0,0.0,3.0,1.0,0.0
17770920,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8078393936157227,0.3326642513275146,0.3019579946994781,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9627523422241212,0.5589388012886047,0.5305450558662415,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.7306139469146729,0.4469927549362182,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8908645510673523,0.4515604376792907,0.4297224283218384,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7145208120346069,0.2271487414836883,1.0363259315490725,284.9815673828125,284.95001220703125,301.5376892089844,295.8108215332031,298.6514587402344,297.3325500488281,284.981201171875,1.0,0.6173431277275085,0.4153361916542053,0.4153361916542053,1.0,1.0,-3.296960830688477,1.030167818069458,2.2667930126190186,0.2825055122375488,0.8948553204536438,0.8948553204536438,0.0,168.64974975585938,177.0,67857.4765625,0.0,2990.698974609375,1.0,278.4407043457031,283.0307006835937,298.7862854003906,303.14288330078125,293.1499938964844,293.1499938964844,278.75,34249.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683685660362244,1.0,0.0,0.0,3.53330659866333,3.5333290100097656,8.330209766427288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.6953125,0.0,1394.494140625,1895.4371337890625,0.0,3107.506591796875,0.8778588175773621,1.0,0.0,3.0,1.0,0.0
17770980,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8055240511894226,0.3330112099647522,0.3023176789283752,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9594181776046752,0.5587201118469238,0.5303699970245361,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.739528477191925,0.4513389766216278,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8881639838218689,0.451904684305191,0.4300752282142639,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7131062150001526,0.227962389588356,1.0401363372802734,285.03924560546875,284.95001220703125,301.48358154296875,295.8109436035156,298.6496887207031,297.35650634765625,285.0364990234375,1.0,0.6205660104751587,0.4148093163967132,0.4148093163967132,1.0,1.0,-3.3073832988739014,1.032491683959961,2.2748916149139404,0.2821162343025207,0.9940239191055298,0.9940239191055298,0.0,170.99256896972656,195.0,67797.890625,0.0,3026.453125,1.0,278.7422790527344,283.1058959960937,298.7989196777344,303.1282043457031,293.1499938964844,293.1499938964844,278.45001220703125,31447.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637381196022034,1.0,0.0,0.0,3.7173049449920654,3.717328786849976,9.220398169418332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.66796875,0.0,1574.652587890625,1895.4371337890625,0.0,3064.06787109375,0.9169394373893738,1.0,0.0,3.0,1.0,0.0
