time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8055240511894226,0.3330112099647522,0.3023176789283752,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9594181776046752,0.5587201118469238,0.5303699970245361,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.739528477191925,0.4513389766216278,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8881639838218689,0.451904684305191,0.4300752282142639,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7131062150001526,0.227962389588356,1.0401363372802734,285.03924560546875,284.95001220703125,301.48358154296875,295.8109436035156,298.6496887207031,297.35650634765625,285.0364990234375,1.0,0.6205660104751587,0.4148093163967132,0.4148093163967132,1.0,1.0,-3.3073832988739014,1.032491683959961,2.2748916149139404,0.2821162343025207,0.9940239191055298,0.9940239191055298,0.0,170.99256896972656,195.0,67797.890625,0.0,3026.453125,1.0,278.7422790527344,283.1058959960937,298.7989196777344,303.1282043457031,293.1499938964844,293.1499938964844,278.45001220703125,31447.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637381196022034,1.0,0.0,0.0,3.7173049449920654,3.717328786849976,9.220398169418332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.66796875,0.0,1574.652587890625,1895.4371337890625,0.0,3064.06787109375,0.9169394373893738,1.0,0.0,3.0,1.0,0.0
17771100,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8013395071029663,0.3326529562473297,0.3023731708526611,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9540360569953918,0.558043897151947,0.5301564335823059,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.7418677806854248,0.4583443403244018,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8835639357566833,0.451606422662735,0.4301700294017792,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7098458409309387,0.2281008958816528,1.0420490503311155,284.890869140625,284.95001220703125,301.45611572265625,295.8109130859375,298.6376342773437,297.35205078125,284.8868103027344,1.0,0.6240444779396057,0.4145458936691284,0.4145458936691284,1.0,1.0,-3.318028450012207,1.035580039024353,2.282448530197144,0.2827964425086975,0.900676965713501,0.900676965713501,0.0,174.5765838623047,195.0,69063.8125,0.0,3069.900634765625,1.0,278.49578857421875,282.9384765625,298.85211181640625,303.3844909667969,293.1499938964844,293.1499938964844,278.45001220703125,35333.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708198666572571,1.0,0.0,0.0,3.723292589187622,3.7233171463012695,9.25012500374578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.9794921875,0.0,1611.1641845703125,1895.4371337890625,0.0,3130.50146484375,0.919356107711792,1.0,0.0,3.0,1.0,0.0
17771160,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7952626347541809,0.3321157395839691,0.3020800948143005,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9461976885795592,0.557156503200531,0.5295292139053345,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.7429988980293274,0.468174934387207,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8770232796669006,0.4510950148105621,0.4299075305461883,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.704801082611084,0.2280501425266266,1.042940378189087,284.9047241210937,284.95001220703125,301.4283752441406,295.810791015625,298.61968994140625,297.33984375,284.9065856933594,1.0,0.6283347606658936,0.4140747189521789,0.4140747189521789,1.0,1.0,-3.329496622085572,1.0384235382080078,2.2910730838775635,0.2830521166324615,0.8907136917114258,0.8907136917114258,0.0,179.539306640625,213.0,69025.234375,0.0,3123.263671875,1.0,278.45709228515625,282.9521789550781,298.8411865234375,303.3350524902344,293.1499938964844,293.1499938964844,278.75,37246.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873572051525116,1.0,0.0,0.0,3.66865587234497,3.668680191040039,8.980638881439518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.83984375,0.0,1563.3970947265625,1895.4371337890625,0.0,3156.315673828125,0.910447597503662,1.0,0.0,3.0,1.0,0.0
17771220,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7825150489807129,0.3320098221302032,0.3021673560142517,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9288077354431152,0.5565149784088135,0.5290672183036804,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.7443950176239014,0.4909156858921051,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8632397651672363,0.4510106444358825,0.4300064146518707,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6936895847320557,0.2283122092485427,1.0456558465957642,285.017822265625,284.95001220703125,301.3720703125,295.8102111816406,298.5876159667969,297.3210144042969,285.01666259765625,1.0,0.6388840079307556,0.4131323993206024,0.4131323993206024,1.0,1.0,-3.359766721725464,1.0466166734695437,2.313149929046631,0.2843624055385589,0.996250569820404,0.996250569820404,0.0,191.550537109375,216.0,68850.1328125,0.0,3259.541748046875,1.0,278.7434387207031,283.07586669921875,298.80438232421875,303.211669921875,293.1499938964844,293.1499938964844,278.45001220703125,32828.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691196441650391,1.0,0.0,0.0,3.799882650375366,3.7999074459075928,9.63459910963138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.6611328125,0.0,1681.696044921875,1895.4371337890625,0.0,3114.55224609375,0.936637282371521,1.0,0.0,3.0,1.0,0.0
17771280,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7825150489807129,0.3320098221302032,0.3021673560142517,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9288077354431152,0.5565149784088135,0.5290672183036804,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.7443950176239014,0.4909156858921051,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8632397651672363,0.4510106444358825,0.4300064146518707,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6936895847320557,0.2283122092485427,1.0456558465957642,285.017822265625,284.95001220703125,301.3720703125,295.8102111816406,298.5876159667969,297.3210144042969,285.01666259765625,1.0,0.6388840079307556,0.4131323993206024,0.4131323993206024,1.0,1.0,-3.359766721725464,1.0466166734695437,2.313149929046631,0.2843624055385589,0.996250569820404,0.996250569820404,0.0,191.550537109375,216.0,68850.1328125,0.0,3259.541748046875,1.0,278.7434387207031,283.07586669921875,298.80438232421875,303.211669921875,293.1499938964844,293.1499938964844,278.45001220703125,32828.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691196441650391,1.0,0.0,0.0,3.799882650375366,3.7999074459075928,9.63459910963138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.6611328125,0.0,1681.696044921875,1895.4371337890625,0.0,3114.55224609375,0.936637282371521,1.0,0.0,3.0,1.0,0.0
17771340,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7729854583740234,0.33089479804039,0.3017522692680359,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9157834053039552,0.5548336505889893,0.5281283855438232,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.7431561946868896,0.5082379579544067,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.853295087814331,0.4500906765460968,0.4297351539134979,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6854127645492554,0.227995216846466,1.0466887950897217,284.8983764648437,284.95001220703125,301.314697265625,295.8091125488281,298.5428161621094,297.2849426269531,284.9002380371094,1.0,0.6461279988288879,0.4121900796890259,0.4121900796890259,1.0,1.0,-3.379910707473755,1.0511348247528076,2.328775882720948,0.2846959829330444,0.8955495953559875,0.8955495953559875,0.0,200.9426422119141,219.0,69891.984375,0.0,3359.562255859375,1.0,278.4562683105469,282.9366455078125,298.8362121582031,303.39031982421875,293.1499938964844,293.1499938964844,278.75,37972.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779844641685486,1.0,0.0,0.0,3.726517915725708,3.7265429496765137,9.26615769003547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.2861328125,0.0,1635.0457763671875,1895.4371337890625,0.0,3197.689208984375,0.9238372445106506,1.0,0.0,3.0,1.0,0.0
17771400,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7729854583740234,0.33089479804039,0.3017522692680359,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9157834053039552,0.5548336505889893,0.5281283855438232,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.7431561946868896,0.5082379579544067,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.853295087814331,0.4500906765460968,0.4297351539134979,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6854127645492554,0.227995216846466,1.0466887950897217,284.8983764648437,284.95001220703125,301.314697265625,295.8091125488281,298.5428161621094,297.2849426269531,284.9002380371094,1.0,0.6461279988288879,0.4121900796890259,0.4121900796890259,1.0,1.0,-3.379910707473755,1.0511348247528076,2.328775882720948,0.2846959829330444,0.8955495953559875,0.8955495953559875,0.0,200.9426422119141,219.0,69891.984375,0.0,3359.562255859375,1.0,278.4562683105469,282.9366455078125,298.8362121582031,303.39031982421875,293.1499938964844,293.1499938964844,278.75,37972.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779844641685486,1.0,0.0,0.0,3.726517915725708,3.7265429496765137,9.26615769003547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.2861328125,0.0,1635.0457763671875,1895.4371337890625,0.0,3197.689208984375,0.9238372445106506,1.0,0.0,3.0,1.0,0.0
17771460,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7663419246673584,0.3306240141391754,0.3015190362930298,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.90685772895813,0.5540775656700134,0.5273962616920471,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.7436600923538208,0.5195913910865784,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8463847637176514,0.4499297440052032,0.4295967817306518,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6794954538345337,0.2279936075210571,1.0472742319107056,285.0097351074219,284.95001220703125,301.2563171386719,295.8073425292969,298.50897216796875,297.2677917480469,285.0081481933594,1.0,0.6514204144477844,0.410777747631073,0.410777747631073,1.0,1.0,-3.3929569721221924,1.051847219467163,2.3411097526550293,0.2825927734375,0.9962108135223388,0.9962108135223388,0.0,208.00143432617188,222.0,69324.7734375,0.0,3430.609619140625,1.0,278.7437438964844,283.06427001953125,298.7965393066406,303.2421569824219,293.1499938964844,293.1499938964844,278.45001220703125,33412.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725315928459167,1.0,0.0,0.0,3.836864709854126,3.83689022064209,9.82304754870711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.6845703125,0.0,1730.8167724609375,1895.4371337890625,0.0,3146.556884765625,0.9453593492507936,1.0,0.0,3.0,1.0,0.0
17771520,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7663419246673584,0.3306240141391754,0.3015190362930298,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.90685772895813,0.5540775656700134,0.5273962616920471,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.7436600923538208,0.5195913910865784,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8463847637176514,0.4499297440052032,0.4295967817306518,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6794954538345337,0.2279936075210571,1.0472742319107056,285.0097351074219,284.95001220703125,301.2563171386719,295.8073425292969,298.50897216796875,297.2677917480469,285.0081481933594,1.0,0.6514204144477844,0.410777747631073,0.410777747631073,1.0,1.0,-3.3929569721221924,1.051847219467163,2.3411097526550293,0.2825927734375,0.9962108135223388,0.9962108135223388,0.0,208.00143432617188,222.0,69324.7734375,0.0,3430.609619140625,1.0,278.7437438964844,283.06427001953125,298.7965393066406,303.2421569824219,293.1499938964844,293.1499938964844,278.45001220703125,33412.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725315928459167,1.0,0.0,0.0,3.836864709854126,3.83689022064209,9.82304754870711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.6845703125,0.0,1730.8167724609375,1895.4371337890625,0.0,3146.556884765625,0.9453593492507936,1.0,0.0,3.0,1.0,0.0
17771580,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7594067454338074,0.3294121325016022,0.300943911075592,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8981878161430359,0.5522910952568054,0.5262933969497681,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9937182664871216,0.7445706725120544,0.5208900570869446,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8393076062202454,0.448929101228714,0.429188072681427,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.673390805721283,0.2275571078062057,1.0473204851150513,284.88916015625,284.95001220703125,301.19696044921875,295.8047790527344,298.4729919433594,297.24908447265625,284.8909912109375,1.0,0.6548383235931396,0.4093653857707977,0.4093653857707977,1.0,1.0,-3.3920679092407227,1.047563552856445,2.3445043563842773,0.2787041366100311,0.8877448439598083,0.8877448439598083,0.0,214.94998168945312,225.0,69911.0703125,0.0,3468.80224609375,1.0,278.4561462402344,282.9305419921875,298.82421875,303.3870544433594,293.1499938964844,293.1499938964844,278.75,38783.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879857063293457,1.0,0.0,0.0,3.732170343399048,3.7321956157684326,9.294289498029684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.9716796875,0.0,1647.815185546875,1895.4371337890625,0.0,3215.2412109375,0.9256683588027954,1.0,0.0,3.0,1.0,0.0
17771640,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7594067454338074,0.3294121325016022,0.300943911075592,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8981878161430359,0.5522910952568054,0.5262933969497681,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9937182664871216,0.7445706725120544,0.5208900570869446,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8393076062202454,0.448929101228714,0.429188072681427,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.673390805721283,0.2275571078062057,1.0473204851150513,284.88916015625,284.95001220703125,301.19696044921875,295.8047790527344,298.4729919433594,297.24908447265625,284.8909912109375,1.0,0.6548383235931396,0.4093653857707977,0.4093653857707977,1.0,1.0,-3.3920679092407227,1.047563552856445,2.3445043563842773,0.2787041366100311,0.8877448439598083,0.8877448439598083,0.0,214.94998168945312,225.0,69911.0703125,0.0,3468.80224609375,1.0,278.4561462402344,282.9305419921875,298.82421875,303.3870544433594,293.1499938964844,293.1499938964844,278.75,38783.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879857063293457,1.0,0.0,0.0,3.732170343399048,3.7321956157684326,9.294289498029684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.9716796875,0.0,1647.815185546875,1895.4371337890625,0.0,3215.2412109375,0.9256683588027954,1.0,0.0,3.0,1.0,0.0
17771700,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7567801475524902,0.3292083144187927,0.3006271719932556,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8948962092399597,0.5518134832382202,0.5256861448287964,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9916943907737732,0.7462199330329895,0.521733820438385,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8366310596466064,0.4487533867359161,0.4289102554321289,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6710653901100159,0.2275035977363586,1.0470075607299805,285.0121154785156,284.95001220703125,301.1669006347656,295.8031616210937,298.4610595703125,297.24859619140625,285.01397705078125,1.0,0.6561164259910583,0.4086592197418213,0.4086592197418213,1.0,1.0,-3.3912572860717773,1.0453002452850342,2.345957040786743,0.2765381336212158,0.9703269600868224,0.9703269600868224,0.0,217.6048126220703,225.0,68983.296875,0.0,3482.292236328125,1.0,278.70391845703125,283.0708923339844,298.7753295898437,303.160888671875,293.1499938964844,293.1499938964844,278.75,34569.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744521737098694,1.0,0.0,0.0,3.769958972930908,3.769984006881714,9.483454164183058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.1982421875,0.0,1659.715087890625,1895.4371337890625,0.0,3164.5693359375,0.9327707290649414,1.0,0.0,3.0,1.0,0.0
17771760,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7551869750022888,0.3291564881801605,0.300629585981369,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8927680850028992,0.5515127778053284,0.5254485607147217,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9906765222549438,0.7481345534324646,0.5230775475502014,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8349564075469971,0.4487447440624237,0.4289413094520569,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6696567535400391,0.2275821268558502,1.0475224256515503,285.0013122558594,284.95001220703125,301.1366271972656,295.80126953125,298.4516906738281,297.25079345703125,285.0000305175781,1.0,0.6573842763900757,0.4081818759441376,0.4081818759441376,1.0,1.0,-3.3932442665100098,1.0446176528930664,2.348626613616944,0.2753784656524658,0.9827773571014404,0.9827773571014404,0.0,219.5538482666016,228.0,69115.484375,0.0,3498.257568359375,1.0,278.74365234375,283.0623474121094,298.7835388183594,303.2179260253906,293.1499938964844,293.1499938964844,278.45001220703125,33849.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729844093322754,1.0,0.0,0.0,3.8263790607452393,3.826404571533203,9.76943056230084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.4169921875,0.0,1721.5308837890625,1895.4371337890625,0.0,3150.80419921875,0.9433326125144958,1.0,0.0,3.0,1.0,0.0
17771820,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7512285113334656,0.3280762135982513,0.3000415563583374,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8877313137054443,0.5498287677764893,0.5242982506752014,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9878674149513244,0.7504487633705139,0.5250412225723267,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8309568166732788,0.4478209912776947,0.4284665286540985,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6663213968276978,0.2272762805223465,1.047532320022583,284.8951110839844,284.95001220703125,301.07537841796875,295.7967224121094,298.423583984375,297.241943359375,284.89678955078125,1.0,0.6594926714897156,0.4072271883487701,0.4072271883487701,1.0,1.0,-3.392965316772461,1.0418230295181274,2.351142168045044,0.272770881652832,0.8832945823669434,0.8832945823669434,0.0,223.7468414306641,231.0,69676.6953125,0.0,3521.899658203125,1.0,278.4565124511719,282.9413452148437,298.81219482421875,303.35791015625,293.1499938964844,293.1499938964844,278.75,38830.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795116543769836,1.0,0.0,0.0,3.7113325595855713,3.711357593536377,9.190794116875622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.0966796875,0.0,1624.012451171875,1895.4371337890625,0.0,3212.00390625,0.9212718605995178,1.0,0.0,3.0,1.0,0.0
17771880,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7512285113334656,0.3280762135982513,0.3000415563583374,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8877313137054443,0.5498287677764893,0.5242982506752014,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9878674149513244,0.7504487633705139,0.5250412225723267,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8309568166732788,0.4478209912776947,0.4284665286540985,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6663213968276978,0.2272762805223465,1.047532320022583,284.8951110839844,284.95001220703125,301.07537841796875,295.7967224121094,298.423583984375,297.241943359375,284.89678955078125,1.0,0.6594926714897156,0.4072271883487701,0.4072271883487701,1.0,1.0,-3.392965316772461,1.0418230295181274,2.351142168045044,0.272770881652832,0.8832945823669434,0.8832945823669434,0.0,223.7468414306641,231.0,69676.6953125,0.0,3521.899658203125,1.0,278.4565124511719,282.9413452148437,298.81219482421875,303.35791015625,293.1499938964844,293.1499938964844,278.75,38830.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795116543769836,1.0,0.0,0.0,3.7113325595855713,3.711357593536377,9.190794116875622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.0966796875,0.0,1624.012451171875,1895.4371337890625,0.0,3212.00390625,0.9212718605995178,1.0,0.0,3.0,1.0,0.0
17771940,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7491419315338135,0.3279381096363067,0.2997464537620544,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8850018978118896,0.5493200421333313,0.5236151218414307,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9865748286247252,0.7530615925788879,0.5265887975692749,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8288098573684692,0.4477031230926513,0.4281966984272003,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6645443439483643,0.2273327708244323,1.0475406646728516,285.0165710449219,284.95001220703125,301.0332336425781,295.79296875,298.4105529785156,297.2447509765625,285.0150756835937,1.0,0.6607588529586792,0.406578004360199,0.406578004360199,1.0,1.0,-3.3933260440826416,1.0401240587234497,2.353202104568481,0.2708908915519714,0.974403977394104,0.974403977394104,0.0,226.06561279296875,231.0,68847.0859375,0.0,3536.205810546875,1.0,278.726806640625,283.0793762207031,298.7637634277344,303.1554870605469,293.1499938964844,293.1499938964844,278.75,33763.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730254769325256,1.0,0.0,0.0,3.7805521488189697,3.780577182769776,9.536823881717282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.939453125,0.0,1665.9925537109375,1895.4371337890625,0.0,3151.189208984375,0.933551549911499,1.0,0.0,3.0,1.0,0.0
17772000,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7485311627388,0.3278975784778595,0.2997680604457855,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8841319680213928,0.5491172075271606,0.5234836339950562,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9863324165344238,0.7542853951454163,0.5275071859359741,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8281558156013489,0.4476910829544067,0.4282330572605133,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.66404128074646,0.2274048924446106,1.0480024814605713,285.003662109375,284.95001220703125,301.01324462890625,295.7909851074219,298.4046325683594,297.246337890625,285.0022888183594,1.0,0.661409854888916,0.4062725007534027,0.4062725007534027,1.0,1.0,-3.3948974609375,1.039811611175537,2.355085849761963,0.2702288925647735,0.9785826206207277,0.9785826206207277,0.0,226.9316864013672,234.0,68935.4140625,0.0,3544.945068359375,1.0,278.7435913085937,283.0691833496094,298.77301025390625,303.1953125,293.1499938964844,293.1499938964844,278.45001220703125,33779.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726250529289246,1.0,0.0,0.0,3.810408592224121,3.810433864593506,9.688051250122951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.048828125,0.0,1701.7161865234375,1895.4371337890625,0.0,3147.43359375,0.9396215081214904,1.0,0.0,3.0,1.0,0.0
17772060,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7453517317771912,0.3268381953239441,0.2991800904273987,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8800269365310669,0.5474509000778198,0.5223287343978882,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9841914176940918,0.7565993070602417,0.529475748538971,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8249272704124451,0.4467797577381134,0.4277482032775879,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6614593267440796,0.2271507531404495,1.048161506652832,284.897705078125,284.95001220703125,300.95025634765625,295.783935546875,298.3768005371094,297.23828125,284.8992614746094,1.0,0.6631935238838196,0.4053589999675751,0.4053589999675751,1.0,1.0,-3.3947865962982178,1.0371769666671753,2.357609510421753,0.267753392457962,0.8810532093048096,0.8810532093048096,0.0,230.451171875,237.0,69505.921875,0.0,3565.08935546875,1.0,278.45660400390625,282.9482727050781,298.8001708984375,303.33514404296875,293.1499938964844,293.1499938964844,278.75,38761.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793318271636963,1.0,0.0,0.0,3.6967885494232178,3.696813583374024,9.118901402871415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.96875,0.0,1606.7725830078125,1895.4371337890625,0.0,3210.318603515625,0.9179899096488952,1.0,0.0,3.0,1.0,0.0
17772120,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7453517317771912,0.3268381953239441,0.2991800904273987,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8800269365310669,0.5474509000778198,0.5223287343978882,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9841914176940918,0.7565993070602417,0.529475748538971,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8249272704124451,0.4467797577381134,0.4277482032775879,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6614593267440796,0.2271507531404495,1.048161506652832,284.897705078125,284.95001220703125,300.95025634765625,295.783935546875,298.3768005371094,297.23828125,284.8992614746094,1.0,0.6631935238838196,0.4053589999675751,0.4053589999675751,1.0,1.0,-3.3947865962982178,1.0371769666671753,2.357609510421753,0.267753392457962,0.8810532093048096,0.8810532093048096,0.0,230.451171875,237.0,69505.921875,0.0,3565.08935546875,1.0,278.45660400390625,282.9482727050781,298.8001708984375,303.33514404296875,293.1499938964844,293.1499938964844,278.75,38761.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793318271636963,1.0,0.0,0.0,3.6967885494232178,3.696813583374024,9.118901402871415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.96875,0.0,1606.7725830078125,1895.4371337890625,0.0,3210.318603515625,0.9179899096488952,1.0,0.0,3.0,1.0,0.0
17772180,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7430438995361328,0.3266464471817016,0.2988907396793365,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8769034743309021,0.5467230081558228,0.5214949250221252,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9829782843589784,0.7603780627250671,0.5319007039070129,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8225011825561523,0.4466359317302704,0.427495926618576,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6595636606216431,0.2272975295782089,1.0486900806427002,285.0033874511719,284.95001220703125,300.8864440917969,295.7754821777344,298.35772705078125,297.2427978515625,285.0019836425781,1.0,0.6649352312088013,0.404445469379425,0.404445469379425,1.0,1.0,-3.396675109863281,1.035252809524536,2.361422300338745,0.2653170526027679,0.9750717878341676,0.9750717878341676,0.0,233.31231689453125,240.0,68780.28125,0.0,3586.189453125,1.0,278.7434997558594,283.0733642578125,298.7583312988281,303.17120361328125,293.1499938964844,293.1499938964844,278.45001220703125,33734.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726130127906799,1.0,0.0,0.0,3.798117637634277,3.798142671585083,9.625650818634313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.7890625,0.0,1686.6461181640625,1895.4371337890625,0.0,3147.32080078125,0.9368085265159608,1.0,0.0,3.0,1.0,0.0
17772240,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7430438995361328,0.3266464471817016,0.2988907396793365,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8769034743309021,0.5467230081558228,0.5214949250221252,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9829782843589784,0.7603780627250671,0.5319007039070129,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8225011825561523,0.4466359317302704,0.427495926618576,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6595636606216431,0.2272975295782089,1.0486900806427002,285.0033874511719,284.95001220703125,300.8864440917969,295.7754821777344,298.35772705078125,297.2427978515625,285.0019836425781,1.0,0.6649352312088013,0.404445469379425,0.404445469379425,1.0,1.0,-3.396675109863281,1.035252809524536,2.361422300338745,0.2653170526027679,0.9750717878341676,0.9750717878341676,0.0,233.31231689453125,240.0,68780.28125,0.0,3586.189453125,1.0,278.7434997558594,283.0733642578125,298.7583312988281,303.17120361328125,293.1499938964844,293.1499938964844,278.45001220703125,33734.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726130127906799,1.0,0.0,0.0,3.798117637634277,3.798142671585083,9.625650818634313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.7890625,0.0,1686.6461181640625,1895.4371337890625,0.0,3147.32080078125,0.9368085265159608,1.0,0.0,3.0,1.0,0.0
17772300,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.741882860660553,0.3261726498603821,0.2987481951713562,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8753386735916138,0.5459586977958679,0.5210948586463928,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9823167324066162,0.7615693807601929,0.5330623388290405,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8212891221046448,0.4462474882602691,0.4274028539657593,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.658654510974884,0.2272273749113083,1.0491819381713867,284.8712463378906,284.95001220703125,300.854248046875,295.77069091796875,298.3443298339844,297.2396850585937,284.8690185546875,1.0,0.6658479571342468,0.4039887189865112,0.4039887189865112,1.0,1.0,-3.3979063034057617,1.0343798398971558,2.3635265827178955,0.2642631232738495,0.8829977512359619,0.8829977512359619,0.0,234.80496215820312,240.0,69691.25,0.0,3597.77978515625,1.0,278.4945373535156,282.9252319335937,298.80029296875,303.3890075683594,293.1499938964844,293.1499938964844,278.45001220703125,37653.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781654834747314,1.0,0.0,0.0,3.763843536376953,3.763869047164917,9.452711537960568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.5869140625,0.0,1676.30908203125,1895.4371337890625,0.0,3199.3857421875,0.9299069046974182,1.0,0.0,3.0,1.0,0.0
17772360,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7401295900344849,0.3255735039710998,0.2982831597328186,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.873123049736023,0.5450421571731567,0.520317554473877,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9809959530830384,0.7626197934150696,0.5338149070739746,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8194968104362488,0.445711225271225,0.4269900619983673,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6572365164756775,0.2270474880933761,1.048845648765564,284.8982849121094,284.95001220703125,300.82183837890625,295.7655029296875,298.3297119140625,297.23486328125,284.89996337890625,1.0,0.6666138768196106,0.4035463631153106,0.4035463631153106,1.0,1.0,-3.396418809890747,1.032598853111267,2.363820075988769,0.2628596723079681,0.8783048391342163,0.8783048391342163,0.0,236.6717834472656,243.0,69332.53125,0.0,3605.068115234375,1.0,278.4568176269531,282.9535217285156,298.7824401855469,303.30731201171875,293.1499938964844,293.1499938964844,278.75,38781.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794434666633606,1.0,0.0,0.0,3.683330774307251,3.6833558082580566,9.052629934558354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.5986328125,0.0,1591.566162109375,1895.4371337890625,0.0,3211.364990234375,0.9150097966194152,1.0,0.0,3.0,1.0,0.0
17772420,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7379761934280396,0.3253570795059204,0.2979727387428283,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8701995015144348,0.544288158416748,0.5194607973098755,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9798685312271118,0.7663238048553467,0.5361879467964172,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8171890377998352,0.4455483555793762,0.4267200231552124,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6554945111274719,0.2271899431943893,1.0493547916412354,285.00213623046875,284.95001220703125,300.7564697265625,295.7538757324219,298.3103942871094,297.2393493652344,285.0007019042969,1.0,0.6682891845703125,0.4026615917682647,0.4026615917682647,1.0,1.0,-3.3981475830078125,1.030687928199768,2.367459535598755,0.2604790329933166,0.970854640007019,0.970854640007019,0.0,239.4544982910156,246.0,68612.3125,0.0,3625.362548828125,1.0,278.7434387207031,283.0767517089844,298.7372741699219,303.14013671875,293.1499938964844,293.1499938964844,278.45001220703125,33728.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728377223014832,1.0,0.0,0.0,3.785832643508911,3.785857677459717,9.563483445163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.8291015625,0.0,1671.979736328125,1895.4371337890625,0.0,3149.427978515625,0.934022843837738,1.0,0.0,3.0,1.0,0.0
17772480,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7379761934280396,0.3253570795059204,0.2979727387428283,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8701995015144348,0.544288158416748,0.5194607973098755,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9798685312271118,0.7663238048553467,0.5361879467964172,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8171890377998352,0.4455483555793762,0.4267200231552124,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6554945111274719,0.2271899431943893,1.0493547916412354,285.00213623046875,284.95001220703125,300.7564697265625,295.7538757324219,298.3103942871094,297.2393493652344,285.0007019042969,1.0,0.6682891845703125,0.4026615917682647,0.4026615917682647,1.0,1.0,-3.3981475830078125,1.030687928199768,2.367459535598755,0.2604790329933166,0.970854640007019,0.970854640007019,0.0,239.4544982910156,246.0,68612.3125,0.0,3625.362548828125,1.0,278.7434387207031,283.0767517089844,298.7372741699219,303.14013671875,293.1499938964844,293.1499938964844,278.45001220703125,33728.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728377223014832,1.0,0.0,0.0,3.785832643508911,3.785857677459717,9.563483445163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.8291015625,0.0,1671.979736328125,1895.4371337890625,0.0,3149.427978515625,0.934022843837738,1.0,0.0,3.0,1.0,0.0
17772540,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7352033853530884,0.3242676854133606,0.2973442673683166,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8666093945503235,0.542591392993927,0.5182611346244812,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9779314994812012,0.7684895396232605,0.5380445122718811,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8142648935317993,0.4446132183074951,0.4261977970600128,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6533079147338867,0.2269346565008163,1.0494730472564695,284.89923095703125,284.95001220703125,300.6903381347656,295.740478515625,298.2821655273437,297.2314453125,284.9006652832031,1.0,0.6699185967445374,0.4017768502235412,0.4017768502235412,1.0,1.0,-3.397705316543579,1.028003454208374,2.369701862335205,0.2580363750457763,0.8754040598869324,0.8754040598869324,0.0,242.7745513916016,249.0,69142.234375,0.0,3643.572265625,1.0,278.456787109375,282.9588317871094,298.7577514648437,303.2709045410156,293.1499938964844,293.1499938964844,278.75,38772.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797618746757507,1.0,0.0,0.0,3.6691324710845934,3.669157266616821,8.982972872217942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.974609375,0.0,1575.414794921875,1895.4371337890625,0.0,3214.3486328125,0.911863386631012,1.0,0.0,3.0,1.0,0.0
17772600,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7352033853530884,0.3242676854133606,0.2973442673683166,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8666093945503235,0.542591392993927,0.5182611346244812,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9779314994812012,0.7684895396232605,0.5380445122718811,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8142648935317993,0.4446132183074951,0.4261977970600128,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6533079147338867,0.2269346565008163,1.0494730472564695,284.89923095703125,284.95001220703125,300.6903381347656,295.740478515625,298.2821655273437,297.2314453125,284.9006652832031,1.0,0.6699185967445374,0.4017768502235412,0.4017768502235412,1.0,1.0,-3.397705316543579,1.028003454208374,2.369701862335205,0.2580363750457763,0.8754040598869324,0.8754040598869324,0.0,242.7745513916016,249.0,69142.234375,0.0,3643.572265625,1.0,278.456787109375,282.9588317871094,298.7577514648437,303.2709045410156,293.1499938964844,293.1499938964844,278.75,38772.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797618746757507,1.0,0.0,0.0,3.6691324710845934,3.669157266616821,8.982972872217942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.974609375,0.0,1575.414794921875,1895.4371337890625,0.0,3214.3486328125,0.911863386631012,1.0,0.0,3.0,1.0,0.0
17772660,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7331475615501404,0.3240276277065277,0.2970168590545654,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8638288378715515,0.5418134331703186,0.5173868536949158,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.976841926574707,0.7721184492111206,0.5403695106506348,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8120039105415344,0.4444374144077301,0.4259188175201416,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6516695022583008,0.2270697951316833,1.0499565601348877,285.0008544921875,284.95001220703125,300.62353515625,295.7252197265625,298.2626953125,297.23590087890625,284.9994201660156,1.0,0.6715572476387024,0.4009475111961365,0.4009475111961365,1.0,1.0,-3.3992931842803955,1.0261852741241455,2.37310791015625,0.2557862401008606,0.9661823511123656,0.9661823511123656,0.0,245.5330352783203,252.0,68420.015625,0.0,3663.4130859375,1.0,278.7433166503906,283.0802001953125,298.70904541015625,303.10028076171875,293.1499938964844,293.1499938964844,278.45001220703125,33727.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732385635375977,1.0,0.0,0.0,3.7721197605133057,3.772144556045532,9.494327173342754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.0693359375,0.0,1655.750732421875,1895.4371337890625,0.0,3153.187744140625,0.9309200644493104,1.0,0.0,3.0,1.0,0.0
17772720,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7331475615501404,0.3240276277065277,0.2970168590545654,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8638288378715515,0.5418134331703186,0.5173868536949158,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.976841926574707,0.7721184492111206,0.5403695106506348,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8120039105415344,0.4444374144077301,0.4259188175201416,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6516695022583008,0.2270697951316833,1.0499565601348877,285.0008544921875,284.95001220703125,300.62353515625,295.7252197265625,298.2626953125,297.23590087890625,284.9994201660156,1.0,0.6715572476387024,0.4009475111961365,0.4009475111961365,1.0,1.0,-3.3992931842803955,1.0261852741241455,2.37310791015625,0.2557862401008606,0.9661823511123656,0.9661823511123656,0.0,245.5330352783203,252.0,68420.015625,0.0,3663.4130859375,1.0,278.7433166503906,283.0802001953125,298.70904541015625,303.10028076171875,293.1499938964844,293.1499938964844,278.45001220703125,33727.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732385635375977,1.0,0.0,0.0,3.7721197605133057,3.772144556045532,9.494327173342754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.0693359375,0.0,1655.750732421875,1895.4371337890625,0.0,3153.187744140625,0.9309200644493104,1.0,0.0,3.0,1.0,0.0
17772780,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7304756045341492,0.3229238390922546,0.2963707149028778,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8603987097740173,0.540103554725647,0.5161689519882202,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9749276638031006,0.7742084860801697,0.5421702861785889,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8091027140617371,0.4434986412525177,0.425387978553772,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6495957970619202,0.2268090993165969,1.050039529800415,284.900146484375,284.95001220703125,300.5560913085937,295.7079772949219,298.23443603515625,297.22808837890625,284.9015197753906,1.0,0.673153817653656,0.4001182019710541,0.4001182019710541,1.0,1.0,-3.398687601089477,1.0235942602157593,2.3750932216644287,0.2534770667552948,0.8721509575843811,0.8721509575843811,0.0,248.8402709960937,255.0,68924.046875,0.0,3681.15576171875,1.0,278.4569091796875,282.9643859863281,298.7256774902344,303.2255554199219,293.1499938964844,293.1499938964844,278.75,38786.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802538514137268,1.0,0.0,0.0,3.653230428695679,3.653254985809326,8.905276445148047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.107421875,0.0,1557.6304931640625,1895.4371337890625,0.0,3218.95947265625,0.90835040807724,1.0,0.0,3.0,1.0,0.0
17772840,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7304756045341492,0.3229238390922546,0.2963707149028778,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8603987097740173,0.540103554725647,0.5161689519882202,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9749276638031006,0.7742084860801697,0.5421702861785889,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8091027140617371,0.4434986412525177,0.425387978553772,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6495957970619202,0.2268090993165969,1.050039529800415,284.900146484375,284.95001220703125,300.5560913085937,295.7079772949219,298.23443603515625,297.22808837890625,284.9015197753906,1.0,0.673153817653656,0.4001182019710541,0.4001182019710541,1.0,1.0,-3.398687601089477,1.0235942602157593,2.3750932216644287,0.2534770667552948,0.8721509575843811,0.8721509575843811,0.0,248.8402709960937,255.0,68924.046875,0.0,3681.15576171875,1.0,278.4569091796875,282.9643859863281,298.7256774902344,303.2255554199219,293.1499938964844,293.1499938964844,278.75,38786.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802538514137268,1.0,0.0,0.0,3.653230428695679,3.653254985809326,8.905276445148047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.107421875,0.0,1557.6304931640625,1895.4371337890625,0.0,3218.95947265625,0.90835040807724,1.0,0.0,3.0,1.0,0.0
