time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7292255759239197,0.3227381408214569,0.296056866645813,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8587902188301086,0.5396366715431213,0.5155574679374695,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.97409325838089,0.7759299278259277,0.5431280732154846,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8077107667922974,0.4433411955833435,0.4251041114330292,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6486008167266846,0.226823627948761,1.04989492893219,285.015380859375,284.95001220703125,300.5220947265625,295.6985778808594,298.2240295410156,297.2295227050781,285.0167236328125,1.0,0.673897922039032,0.3997035324573517,0.3997035324573517,1.0,1.0,-3.3982045650482178,1.0222431421279907,2.3759615421295166,0.2521734237670898,0.9518756866455078,0.9518756866455078,0.0,250.38507080078125,255.0,68060.5703125,0.0,3688.970703125,1.0,278.7021789550781,283.0965270996094,298.6713256835937,302.9990234375,293.1499938964844,293.1499938964844,278.75,34369.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750326037406921,1.0,0.0,0.0,3.6970534324646,3.697077751159668,9.120208233071024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.2216796875,0.0,1573.795654296875,1895.4371337890625,0.0,3170.0126953125,0.9163293838500975,1.0,0.0,3.0,1.0,0.0
17772960,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7284837365150452,0.3226582109928131,0.2960250973701477,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8577364683151245,0.539299726486206,0.5152762532234192,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.973854660987854,0.7777549028396606,0.5444420576095581,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8068428039550781,0.4433128833770752,0.4251037538051605,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6480405330657959,0.2269359230995178,1.050497055053711,284.9997863769531,284.95001220703125,300.48797607421875,295.6886291503906,298.2146911621094,297.232421875,284.99835205078125,1.0,0.6747649908065796,0.3992996513843536,0.3992996513843536,1.0,1.0,-3.400130271911621,1.02174973487854,2.378380298614502,0.25123992562294,0.961260974407196,0.961260974407196,0.0,251.5935974121093,258.0,68200.8046875,0.0,3700.638916015625,1.0,278.7431030273437,283.0838928222656,298.6728820800781,303.0506591796875,293.1499938964844,293.1499938964844,278.45001220703125,33718.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738343715667725,1.0,0.0,0.0,3.756629705429077,3.7566542625427246,9.416511375093252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.8349609375,0.0,1637.4935302734375,1895.4371337890625,0.0,3158.77587890625,0.927481472492218,1.0,0.0,3.0,1.0,0.0
17773020,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7258828282356262,0.3215413093566894,0.2953623533248901,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.85445237159729,0.5375778675079346,0.5140411257743835,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9719560742378236,0.7797679305076599,0.5461860299110413,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8039313554763794,0.4423756599426269,0.4245690703392029,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6460666060447693,0.2266701757907867,1.0505460500717163,284.9011535644531,284.95001220703125,300.4192810058594,295.6671142578125,298.18634033203125,297.2247009277344,284.9024353027344,1.0,0.6763337254524231,0.3984919488430023,0.3984919488430023,1.0,1.0,-3.399369955062866,1.019160270690918,2.380209684371948,0.2489697784185409,0.8686126470565796,0.8686126470565796,0.0,254.8951873779297,261.0,68675.40625,0.0,3717.97216796875,1.0,278.45703125,282.9700927734375,298.6852722167969,303.16998291015625,293.1499938964844,293.1499938964844,278.75,38797.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880939781665802,1.0,0.0,0.0,3.6356942653656006,3.635718584060669,8.819988579489291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.712890625,0.0,1538.161376953125,1895.4371337890625,0.0,3225.38720703125,0.904474914073944,1.0,0.0,3.0,1.0,0.0
17773080,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7258828282356262,0.3215413093566894,0.2953623533248901,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.85445237159729,0.5375778675079346,0.5140411257743835,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9719560742378236,0.7797679305076599,0.5461860299110413,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8039313554763794,0.4423756599426269,0.4245690703392029,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6460666060447693,0.2266701757907867,1.0505460500717163,284.9011535644531,284.95001220703125,300.4192810058594,295.6671142578125,298.18634033203125,297.2247009277344,284.9024353027344,1.0,0.6763337254524231,0.3984919488430023,0.3984919488430023,1.0,1.0,-3.399369955062866,1.019160270690918,2.380209684371948,0.2489697784185409,0.8686126470565796,0.8686126470565796,0.0,254.8951873779297,261.0,68675.40625,0.0,3717.97216796875,1.0,278.45703125,282.9700927734375,298.6852722167969,303.16998291015625,293.1499938964844,293.1499938964844,278.75,38797.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880939781665802,1.0,0.0,0.0,3.6356942653656006,3.635718584060669,8.819988579489291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.712890625,0.0,1538.161376953125,1895.4371337890625,0.0,3225.38720703125,0.904474914073944,1.0,0.0,3.0,1.0,0.0
17773140,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7242789268493652,0.3213247060775757,0.2950146198272705,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.85238116979599,0.5369471311569214,0.5132636427879333,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9710085391998292,0.7824328541755676,0.5477863550186157,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8021030426025391,0.4422225952148437,0.4242764711380005,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6448342800140381,0.2267466485500335,1.0506595373153689,285.0092163085937,284.95001220703125,300.3666687011719,295.64923095703125,298.1712646484375,297.22802734375,285.0072326660156,1.0,0.6775022149085999,0.3978780806064605,0.3978780806064605,1.0,1.0,-3.399716854095459,1.017520308494568,2.3821966648101807,0.2471744120121002,0.9545702338218688,0.9545702338218688,0.0,257.0612487792969,261.0,67898.9453125,0.0,3731.405517578125,1.0,278.7321472167969,283.0957336425781,298.6249084472656,302.9666748046875,293.1499938964844,293.1499938964844,278.75,33552.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746508359909058,1.0,0.0,0.0,3.72011661529541,3.7201406955718994,9.234350955011904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.9443359375,0.0,1593.9193115234375,1895.4371337890625,0.0,3166.432373046875,0.9194165468215942,1.0,0.0,3.0,1.0,0.0
17773200,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7239362597465515,0.3212522268295288,0.2950014173984527,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8519030213356018,0.5367504358291626,0.5131329894065857,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.97089946269989,0.7832309603691101,0.5484060645103455,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8017029762268066,0.4421858191490173,0.4242859184741974,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6445887088775635,0.2267897129058838,1.050983190536499,284.9979858398437,284.95001220703125,300.3500061035156,295.643310546875,298.1664123535156,297.2289428710937,284.9965209960937,1.0,0.6779208183288574,0.3976842164993286,0.3976842164993286,1.0,1.0,-3.400690078735352,1.0172972679138184,2.383392810821533,0.2467482089996338,0.9556082487106324,0.9556082487106324,0.0,257.6440124511719,264.0,67951.7109375,0.0,3737.151611328125,1.0,278.7431030273437,283.0869445800781,298.6281433105469,302.99102783203125,293.1499938964844,293.1499938964844,278.45001220703125,33731.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746201992034912,1.0,0.0,0.0,3.740241527557373,3.740266084671021,9.33453293328057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.2548828125,0.0,1618.5098876953125,1895.4371337890625,0.0,3166.145263671875,0.9237146377563475,1.0,0.0,3.0,1.0,0.0
17773260,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7211952209472656,0.3199476301670074,0.2942333817481994,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8485678434371948,0.5348401069641113,0.5117870569229126,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9688152074813844,0.7849932909011841,0.5500229597091675,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7986774444580078,0.4410760998725891,0.4236569106578827,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6425092220306396,0.2263317555189132,1.050531029701233,284.9015197753906,284.95001220703125,300.2800598144531,295.617919921875,298.1366577148437,297.2195739746094,284.90264892578125,1.0,0.6794089674949646,0.3968888521194458,0.3968888521194458,1.0,1.0,-3.3988037109375,1.0143465995788574,2.3844571113586426,0.24440298974514,0.8641906976699829,0.8641906976699829,0.0,261.085693359375,252.0,68375.09375,0.0,3752.553466796875,1.0,278.4571533203125,282.9754943847656,298.6361694335937,303.1028747558594,293.1499938964844,293.1499938964844,278.75,38843.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817651271820068,1.0,0.0,0.0,3.615708112716675,3.615732192993164,8.723283713152341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.087890625,0.0,1516.4261474609375,1895.4371337890625,0.0,3233.1201171875,0.9000733494758606,1.0,0.0,3.0,1.0,0.0
17773320,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7211952209472656,0.3199476301670074,0.2942333817481994,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8485678434371948,0.5348401069641113,0.5117870569229126,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9688152074813844,0.7849932909011841,0.5500229597091675,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7986774444580078,0.4410760998725891,0.4236569106578827,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6425092220306396,0.2263317555189132,1.050531029701233,284.9015197753906,284.95001220703125,300.2800598144531,295.617919921875,298.1366577148437,297.2195739746094,284.90264892578125,1.0,0.6794089674949646,0.3968888521194458,0.3968888521194458,1.0,1.0,-3.3988037109375,1.0143465995788574,2.3844571113586426,0.24440298974514,0.8641906976699829,0.8641906976699829,0.0,261.085693359375,252.0,68375.09375,0.0,3752.553466796875,1.0,278.4571533203125,282.9754943847656,298.6361694335937,303.1028747558594,293.1499938964844,293.1499938964844,278.75,38843.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817651271820068,1.0,0.0,0.0,3.615708112716675,3.615732192993164,8.723283713152341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.087890625,0.0,1516.4261474609375,1895.4371337890625,0.0,3233.1201171875,0.9000733494758606,1.0,0.0,3.0,1.0,0.0
17773380,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7226922512054443,0.3192489147186279,0.2933136224746704,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.850427508354187,0.5335771441459656,0.510277271270752,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9728675484657288,0.7879603505134583,0.5517669916152954,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8007895350456238,0.440467357635498,0.4227864742279053,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6440350413322449,0.2259867936372757,1.0479825735092163,284.9921264648437,284.95001220703125,300.2093200683594,295.5917358398437,298.1135559082031,297.219970703125,284.9906616210937,1.0,0.6765421628952026,0.396093487739563,0.396093487739563,1.0,1.0,-3.393866062164306,1.0103566646575928,2.383509397506714,0.2415351867675781,0.945093274116516,0.945093274116516,0.0,257.27301025390625,240.0,67541.640625,0.0,3718.502685546875,1.0,278.7423095703125,283.0885009765625,298.5757751464844,302.9149475097656,293.1499938964844,293.1499938964844,278.45001220703125,33911.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875274658203125,1.0,0.0,0.0,3.7155568599700928,3.715580940246582,9.211727842739492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.380859375,0.0,1591.4263916015625,1895.4371337890625,0.0,3172.28271484375,0.9183492064476012,1.0,0.0,3.0,1.0,0.0
17773440,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7226922512054443,0.3192489147186279,0.2933136224746704,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.850427508354187,0.5335771441459656,0.510277271270752,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9728675484657288,0.7879603505134583,0.5517669916152954,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8007895350456238,0.440467357635498,0.4227864742279053,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6440350413322449,0.2259867936372757,1.0479825735092163,284.9921264648437,284.95001220703125,300.2093200683594,295.5917358398437,298.1135559082031,297.219970703125,284.9906616210937,1.0,0.6765421628952026,0.396093487739563,0.396093487739563,1.0,1.0,-3.393866062164306,1.0103566646575928,2.383509397506714,0.2415351867675781,0.945093274116516,0.945093274116516,0.0,257.27301025390625,240.0,67541.640625,0.0,3718.502685546875,1.0,278.7423095703125,283.0885009765625,298.5757751464844,302.9149475097656,293.1499938964844,293.1499938964844,278.45001220703125,33911.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875274658203125,1.0,0.0,0.0,3.7155568599700928,3.715580940246582,9.211727842739492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.380859375,0.0,1591.4263916015625,1895.4371337890625,0.0,3172.28271484375,0.9183492064476012,1.0,0.0,3.0,1.0,0.0
17773500,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7242775559425354,0.3185046315193176,0.2927447855472564,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.852429211139679,0.5325148105621338,0.5094062089920044,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9759897589683532,0.7886337041854858,0.5524529218673706,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8029094338417053,0.4398054480552673,0.4222518503665924,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6455819010734558,0.2256155759096145,1.0462955236434937,284.86572265625,284.95001220703125,300.1736755371094,295.5783996582031,298.09783935546875,297.2144470214844,284.8645935058594,1.0,0.674298882484436,0.3956958055496216,0.3956958055496216,1.0,1.0,-3.3902955055236816,1.007978081703186,2.382317304611206,0.2400686293840408,0.8536244630813599,0.8536244630813599,0.0,253.8741607666016,240.0,68217.359375,0.0,3690.20947265625,1.0,278.4964294433594,282.94952392578125,298.60797119140625,303.1102600097656,293.1499938964844,293.1499938964844,278.45001220703125,38500.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807628154754639,1.0,0.0,0.0,3.663577795028688,3.663602352142334,8.955794896792213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.197265625,0.0,1567.108154296875,1895.4371337890625,0.0,3223.72900390625,0.9078177809715272,1.0,0.0,3.0,1.0,0.0
17773560,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7257766127586365,0.3176736831665039,0.2918564975261688,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8544406890869141,0.5313381552696228,0.5081586837768555,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9790172576904296,0.7891993522644043,0.5527028441429138,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8050159811973572,0.439024806022644,0.4213859736919403,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6470947861671448,0.2251403927803039,1.0436217784881592,284.8998718261719,284.95001220703125,300.13787841796875,295.5648498535156,298.08135986328125,297.207763671875,284.90093994140625,1.0,0.6715328097343445,0.3953657448291778,0.3953657448291778,1.0,1.0,-3.383772850036621,1.004772663116455,2.379000186920166,0.2383735924959182,0.853776752948761,0.853776752948761,0.0,250.142822265625,228.0,67737.375,0.0,3652.988037109375,1.0,278.4575500488281,282.9842834472656,298.5802001953125,303.0089416503906,293.1499938964844,293.1499938964844,278.75,39159.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818004727363586,1.0,0.0,0.0,3.575403928756714,3.575427770614624,8.529891601938289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.58203125,0.0,1474.9093017578125,1895.4371337890625,0.0,3233.451416015625,0.8914135098457336,1.0,0.0,3.0,1.0,0.0
17773620,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7309129238128662,0.3168660402297973,0.2906127870082855,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8610120415687561,0.5299054980278015,0.5062507390975952,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9873507022857666,0.7917507886886597,0.5539870858192444,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8115203976631165,0.438245564699173,0.4201128184795379,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6519783735275269,0.2246059626340866,1.0390161275863647,284.9866027832031,284.95001220703125,300.0657958984375,295.5372314453125,298.057373046875,297.2069396972656,284.985595703125,1.0,0.6653544306755066,0.3947056233882904,0.3947056233882904,1.0,1.0,-3.374450445175171,0.9996771812438964,2.3747732639312744,0.2353172153234481,0.9291072487831116,0.9291072487831116,0.0,240.4501037597656,216.0,66824.7890625,0.0,3574.92041015625,1.0,278.7417907714844,283.0954895019531,298.5185852050781,302.81298828125,293.1499938964844,293.1499938964844,278.45001220703125,34152.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747102618217468,1.0,0.0,0.0,3.669122457504273,3.669146299362183,8.982923986877722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.41015625,0.0,1540.651123046875,1895.4371337890625,0.0,3166.989501953125,0.9082309007644652,1.0,0.0,3.0,1.0,0.0
17773680,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7309129238128662,0.3168660402297973,0.2906127870082855,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8610120415687561,0.5299054980278015,0.5062507390975952,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9873507022857666,0.7917507886886597,0.5539870858192444,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8115203976631165,0.438245564699173,0.4201128184795379,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6519783735275269,0.2246059626340866,1.0390161275863647,284.9866027832031,284.95001220703125,300.0657958984375,295.5372314453125,298.057373046875,297.2069396972656,284.985595703125,1.0,0.6653544306755066,0.3947056233882904,0.3947056233882904,1.0,1.0,-3.374450445175171,0.9996771812438964,2.3747732639312744,0.2353172153234481,0.9291072487831116,0.9291072487831116,0.0,240.4501037597656,216.0,66824.7890625,0.0,3574.92041015625,1.0,278.7417907714844,283.0954895019531,298.5185852050781,302.81298828125,293.1499938964844,293.1499938964844,278.45001220703125,34152.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747102618217468,1.0,0.0,0.0,3.669122457504273,3.669146299362183,8.982923986877722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.41015625,0.0,1540.651123046875,1895.4371337890625,0.0,3166.989501953125,0.9082309007644652,1.0,0.0,3.0,1.0,0.0
17773740,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7364538311958313,0.3152681291103363,0.2889970242977142,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.868320643901825,0.5275999307632446,0.5039193034172058,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9954624772071838,0.7928250432014465,0.5546668171882629,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8183472156524658,0.4367416501045227,0.4185036718845367,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6574453115463257,0.2236674278974533,1.0335640907287598,284.90289306640625,284.95001220703125,299.9930725097656,295.5089416503906,298.0255126953125,297.1953430175781,284.9034729003906,1.0,0.6584367156028748,0.3940455019474029,0.3940455019474029,1.0,1.0,-3.362036943435669,0.9935163855552672,2.368520498275757,0.2320670783519745,0.8432928919792175,0.8432928919792175,0.0,230.2102813720703,204.0,66925.734375,0.0,3486.89111328125,1.0,278.45782470703125,282.99951171875,298.5219421386719,302.8983764648437,293.1499938964844,293.1499938964844,278.75,39201.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807736039161682,1.0,0.0,0.0,3.5215065479278564,3.5215299129486084,8.274662945950695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.8408203125,0.0,1417.9664306640625,1895.4371337890625,0.0,3223.830078125,0.8795545101165771,1.0,0.0,3.0,1.0,0.0
17773800,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7364538311958313,0.3152681291103363,0.2889970242977142,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.868320643901825,0.5275999307632446,0.5039193034172058,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9954624772071838,0.7928250432014465,0.5546668171882629,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8183472156524658,0.4367416501045227,0.4185036718845367,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6574453115463257,0.2236674278974533,1.0335640907287598,284.90289306640625,284.95001220703125,299.9930725097656,295.5089416503906,298.0255126953125,297.1953430175781,284.9034729003906,1.0,0.6584367156028748,0.3940455019474029,0.3940455019474029,1.0,1.0,-3.362036943435669,0.9935163855552672,2.368520498275757,0.2320670783519745,0.8432928919792175,0.8432928919792175,0.0,230.2102813720703,204.0,66925.734375,0.0,3486.89111328125,1.0,278.45782470703125,282.99951171875,298.5219421386719,302.8983764648437,293.1499938964844,293.1499938964844,278.75,39201.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807736039161682,1.0,0.0,0.0,3.5215065479278564,3.5215299129486084,8.274662945950695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.8408203125,0.0,1417.9664306640625,1895.4371337890625,0.0,3223.830078125,0.8795545101165771,1.0,0.0,3.0,1.0,0.0
17773860,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7425156235694885,0.3143707513809204,0.287705510854721,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8762000799179077,0.526040256023407,0.501927375793457,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.7957756519317627,0.5481221675872803,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8254279494285583,0.4358605146408081,0.4171643257141113,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6633140444755554,0.2230233401060104,1.0285519361495972,284.9786376953125,284.95001220703125,299.9198303222656,295.4800109863281,298.00311279296875,297.1969299316406,284.97723388671875,1.0,0.650684118270874,0.3935777544975281,0.3935777544975281,1.0,1.0,-3.343254327774048,0.985712468624115,2.357541799545288,0.2285831868648529,0.9100435376167296,0.9100435376167296,0.0,220.0393524169922,192.0,65903.7734375,0.0,3384.561279296875,1.0,278.7413635253906,283.1024780273437,298.45965576171875,302.6993408203125,293.1499938964844,293.1499938964844,278.45001220703125,34360.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733735680580139,1.0,0.0,0.0,3.6124346256256095,3.6124579906463614,8.70749602199794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.962890625,0.0,1479.6312255859375,1895.4371337890625,0.0,3154.453857421875,0.8955438137054443,1.0,0.0,3.0,1.0,0.0
17773920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7425156235694885,0.3143707513809204,0.287705510854721,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8762000799179077,0.526040256023407,0.501927375793457,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.7957756519317627,0.5481221675872803,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8254279494285583,0.4358605146408081,0.4171643257141113,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6633140444755554,0.2230233401060104,1.0285519361495972,284.9786376953125,284.95001220703125,299.9198303222656,295.4800109863281,298.00311279296875,297.1969299316406,284.97723388671875,1.0,0.650684118270874,0.3935777544975281,0.3935777544975281,1.0,1.0,-3.343254327774048,0.985712468624115,2.357541799545288,0.2285831868648529,0.9100435376167296,0.9100435376167296,0.0,220.0393524169922,192.0,65903.7734375,0.0,3384.561279296875,1.0,278.7413635253906,283.1024780273437,298.45965576171875,302.6993408203125,293.1499938964844,293.1499938964844,278.45001220703125,34360.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733735680580139,1.0,0.0,0.0,3.6124346256256095,3.6124579906463614,8.70749602199794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.962890625,0.0,1479.6312255859375,1895.4371337890625,0.0,3154.453857421875,0.8955438137054443,1.0,0.0,3.0,1.0,0.0
17773980,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7477067112922668,0.3126826584339142,0.2860521674156189,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8830793499946594,0.5235974788665771,0.4995167851448059,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8003022074699402,0.5330890417098999,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8315520286560059,0.434228241443634,0.415491372346878,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6684667468070984,0.2219761908054351,1.0228557586669922,284.8994140625,284.95001220703125,299.8460998535156,295.4504699707031,297.98199462890625,297.201171875,284.8991394042969,1.0,0.6415457129478455,0.3931099772453308,0.3931099772453308,1.0,1.0,-3.31077527999878,0.9732284545898438,2.3375468254089355,0.223562479019165,0.8239137530326843,0.8239137530326843,0.0,210.6658477783203,180.0,65586.921875,0.0,3258.3720703125,1.0,278.45855712890625,283.01617431640625,298.4584045410156,302.75537109375,293.1499938964844,293.1499938964844,278.75,39646.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784661889076233,1.0,0.0,0.0,3.4395575523376465,3.439580202102661,7.894024065535632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.822265625,0.0,1337.111328125,1895.4371337890625,0.0,3202.20458984375,0.8616629242897034,1.0,0.0,3.0,1.0,0.0
17774040,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7477067112922668,0.3126826584339142,0.2860521674156189,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8830793499946594,0.5235974788665771,0.4995167851448059,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8003022074699402,0.5330890417098999,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8315520286560059,0.434228241443634,0.415491372346878,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6684667468070984,0.2219761908054351,1.0228557586669922,284.8994140625,284.95001220703125,299.8460998535156,295.4504699707031,297.98199462890625,297.201171875,284.8991394042969,1.0,0.6415457129478455,0.3931099772453308,0.3931099772453308,1.0,1.0,-3.31077527999878,0.9732284545898438,2.3375468254089355,0.223562479019165,0.8239137530326843,0.8239137530326843,0.0,210.6658477783203,180.0,65586.921875,0.0,3258.3720703125,1.0,278.45855712890625,283.01617431640625,298.4584045410156,302.75537109375,293.1499938964844,293.1499938964844,278.75,39646.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784661889076233,1.0,0.0,0.0,3.4395575523376465,3.439580202102661,7.894024065535632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.822265625,0.0,1337.111328125,1895.4371337890625,0.0,3202.20458984375,0.8616629242897034,1.0,0.0,3.0,1.0,0.0
17774100,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7508663535118103,0.3121858537197113,0.2852756083011627,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8871839046478271,0.5227343440055847,0.4983463287353515,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.8038880228996277,0.5246742963790894,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8351663947105408,0.4336988925933838,0.4146633446216583,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6715351343154907,0.2216047346591949,1.0199458599090576,284.9967346191406,284.95001220703125,299.80908203125,295.4354858398437,297.9772033691406,297.21148681640625,284.9957275390625,1.0,0.6366549730300903,0.3928760886192322,0.3928760886192322,1.0,1.0,-3.29381799697876,0.966746985912323,2.327070951461792,0.2208568900823593,0.8886502385139465,0.8886502385139465,0.0,205.56756591796875,180.0,64578.03515625,0.0,3191.89306640625,1.0,278.6962890625,283.1332092285156,298.3970642089844,302.51275634765625,293.1499938964844,293.1499938964844,278.75,34795.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720675110816956,1.0,0.0,0.0,3.4766170978546143,3.4766392707824707,8.065049428296334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.4931640625,0.0,1340.1097412109375,1895.4371337890625,0.0,3142.204345703125,0.8674611449241638,1.0,0.0,3.0,1.0,0.0
17774160,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7546855807304382,0.3117251694202423,0.2847142517566681,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8920136094093323,0.5219174027442932,0.4974238276481628,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8079307675361633,0.5154750347137451,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8394190073013306,0.4332212805747986,0.4140476882457733,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.6751993894577026,0.2212949991226196,1.017650485038757,284.96881103515625,284.95001220703125,299.77197265625,295.4203491210937,297.9745788574219,297.224365234375,284.9674987792969,1.0,0.6316580176353455,0.3928385972976684,0.3928385972976684,1.0,1.0,-3.277470827102661,0.9609919786453248,2.316478729248047,0.2187640964984893,0.8806212544441223,0.8806212544441223,0.0,200.17333984375,168.0,64347.08984375,0.0,3125.71044921875,1.0,278.7412109375,283.1171569824219,298.3926696777344,302.5356140136719,293.1499938964844,293.1499938964844,279.04998779296875,34794.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696416616439819,1.0,0.0,0.0,3.51465916633606,3.514681816101074,8.242515150413965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.359375,0.0,1379.0595703125,1895.4371337890625,0.0,3119.44921875,0.8737821578979492,1.0,0.0,3.0,1.0,0.0
17774220,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7632925510406494,0.3108778297901153,0.2836014926433563,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.902749240398407,0.5203778147697449,0.4956057965755462,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.8171973824501038,0.496014654636383,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8489741086959839,0.4323612451553345,0.4128586053848266,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.683494508266449,0.2207992374897003,1.013507843017578,285.0050048828125,284.95001220703125,299.69744873046875,295.38970947265625,297.97314453125,297.25543212890625,285.001708984375,1.0,0.6213460564613342,0.3927636444568634,0.3927636444568634,1.0,1.0,-3.244136095046997,0.9493207931518556,2.2948153018951416,0.2145689576864242,0.95082288980484,0.95082288980484,0.0,189.1010131835937,171.0,63449.19921875,0.0,2992.2236328125,1.0,279.04107666015625,283.1847839355469,298.37042236328125,302.4407043457031,293.1499938964844,293.1499938964844,278.75,32496.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634733557701111,1.0,0.0,0.0,3.663283586502075,3.6633071899414062,8.954356758295035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.4130859375,0.0,1521.68505859375,1895.4371337890625,0.0,3061.584228515625,0.90549898147583,1.0,0.0,3.0,1.0,0.0
17774280,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7632925510406494,0.3108778297901153,0.2836014926433563,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.902749240398407,0.5203778147697449,0.4956057965755462,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.8171973824501038,0.496014654636383,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8489741086959839,0.4323612451553345,0.4128586053848266,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.683494508266449,0.2207992374897003,1.013507843017578,285.0050048828125,284.95001220703125,299.69744873046875,295.38970947265625,297.97314453125,297.25543212890625,285.001708984375,1.0,0.6213460564613342,0.3927636444568634,0.3927636444568634,1.0,1.0,-3.244136095046997,0.9493207931518556,2.2948153018951416,0.2145689576864242,0.95082288980484,0.95082288980484,0.0,189.1010131835937,171.0,63449.19921875,0.0,2992.2236328125,1.0,279.04107666015625,283.1847839355469,298.37042236328125,302.4407043457031,293.1499938964844,293.1499938964844,278.75,32496.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634733557701111,1.0,0.0,0.0,3.663283586502075,3.6633071899414062,8.954356758295035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.4130859375,0.0,1521.68505859375,1895.4371337890625,0.0,3061.584228515625,0.90549898147583,1.0,0.0,3.0,1.0,0.0
17774340,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7665621042251587,0.3092986643314361,0.2822665870189667,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9070535898208618,0.518100917339325,0.4935920834541321,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.823607861995697,0.4873779416084289,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8528735637664795,0.4307827651500702,0.4114699363708496,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6868408918380737,0.2199436873197555,1.0096089839935305,284.88067626953125,284.95001220703125,299.6346130371094,295.3635559082031,297.9617919921875,297.2668762207031,284.8840637207031,1.0,0.6162492036819458,0.3927006721496582,0.3927006721496582,1.0,1.0,-3.223353147506714,0.9419997930526732,2.28135347366333,0.2117566466331482,0.8429800271987915,0.8429800271987915,0.0,184.0497131347656,171.0,63599.63671875,0.0,2920.4716796875,1.0,278.763671875,283.05780029296875,298.3894348144531,302.5652160644531,293.1499938964844,293.1499938964844,278.75,39715.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87108314037323,1.0,0.0,0.0,3.53638243675232,3.5364060401916504,8.344719049091509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.21875,0.0,1437.3328857421875,1895.4371337890625,0.0,3132.970703125,0.8828471899032593,1.0,0.0,3.0,1.0,0.0
17774400,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7667900323867798,0.3090267777442932,0.2819692492485046,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.907397985458374,0.5176923274993896,0.4931511878967285,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.8247316479682922,0.4864313304424286,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8531969785690308,0.430494099855423,0.4111510217189789,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6871015429496765,0.2197752296924591,1.0087217092514038,284.8911437988281,284.95001220703125,299.62261962890625,295.3585510253906,297.9593811035156,297.2686462402344,284.89239501953125,1.0,0.6154989004135132,0.3926886916160583,0.3926886916160583,1.0,1.0,-3.219874858856201,0.940769612789154,2.279105424880981,0.2112869769334793,0.8431611061096191,0.8431611061096191,0.0,183.45016479492188,174.0,63509.3203125,0.0,2909.89599609375,1.0,278.7577209472656,283.06622314453125,298.37664794921875,302.5339050292969,293.1499938964844,293.1499938964844,279.04998779296875,39235.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710110187530518,1.0,0.0,0.0,3.521815061569214,3.521838426589966,8.276112453131645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.0361328125,0.0,1418.5396728515625,1895.4371337890625,0.0,3132.294677734375,0.8795670866966248,1.0,0.0,3.0,1.0,0.0
17774460,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7678990364074707,0.3079710900783539,0.280780553817749,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9088919758796692,0.5158842206001282,0.4911673665046692,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.8319697976112366,0.4822915494441986,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8546594381332397,0.4293449223041534,0.409805417060852,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6882156729698181,0.2190590798854828,1.0046939849853516,284.9795837402344,284.95001220703125,299.5475158691406,295.3269348144531,297.9486999511719,297.2853088378906,284.97869873046875,1.0,0.612237274646759,0.3927718997001648,0.3927718997001648,1.0,1.0,-3.204610824584961,0.9357331395149232,2.2688775062561035,0.2095588594675064,0.9142174124717712,0.9142174124717712,0.0,180.83663940429688,177.0,62579.36328125,0.0,2863.82421875,1.0,279.0413818359375,283.1783447265625,298.3058776855469,302.3280334472656,293.1499938964844,293.1499938964844,278.75,34188.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863236129283905,1.0,0.0,0.0,3.6156742572784415,3.6156976222991934,8.723121140974399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7060546875,0.0,1481.8865966796875,1895.4371337890625,0.0,3059.359130859375,0.8962076902389526,1.0,0.0,3.0,1.0,0.0
17774520,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7678990364074707,0.3079710900783539,0.280780553817749,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9088919758796692,0.5158842206001282,0.4911673665046692,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.8319697976112366,0.4822915494441986,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8546594381332397,0.4293449223041534,0.409805417060852,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6882156729698181,0.2190590798854828,1.0046939849853516,284.9795837402344,284.95001220703125,299.5475158691406,295.3269348144531,297.9486999511719,297.2853088378906,284.97869873046875,1.0,0.612237274646759,0.3927718997001648,0.3927718997001648,1.0,1.0,-3.204610824584961,0.9357331395149232,2.2688775062561035,0.2095588594675064,0.9142174124717712,0.9142174124717712,0.0,180.83663940429688,177.0,62579.36328125,0.0,2863.82421875,1.0,279.0413818359375,283.1783447265625,298.3058776855469,302.3280334472656,293.1499938964844,293.1499938964844,278.75,34188.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863236129283905,1.0,0.0,0.0,3.6156742572784415,3.6156976222991934,8.723121140974399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7060546875,0.0,1481.8865966796875,1895.4371337890625,0.0,3059.359130859375,0.8962076902389526,1.0,0.0,3.0,1.0,0.0
17774580,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7664596438407898,0.3061632812023163,0.2793270945549011,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.907234787940979,0.5132805705070496,0.4889179170131683,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.8369272351264954,0.4824956357479095,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8535073399543762,0.4275424480438232,0.4082816541194916,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6870208978652954,0.2179324626922607,1.0002307891845703,284.90362548828125,284.95001220703125,299.4722595214844,295.2948913574219,297.92431640625,297.282470703125,284.9037780761719,1.0,0.6106409430503845,0.3928551375865936,0.3928551375865936,1.0,1.0,-3.193204641342163,0.9320281147956848,2.261176586151123,0.2084357440471649,0.8316577672958374,0.8316577672958374,0.0,180.4572906494141,180.0,62696.23046875,0.0,2838.222412109375,1.0,278.7587585449219,283.09014892578125,298.3080139160156,302.4088134765625,293.1499938964844,293.1499938964844,279.04998779296875,39194.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695016503334045,1.0,0.0,0.0,3.459787130355835,3.4598100185394287,7.987154617694614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.6728515625,0.0,1354.3189697265625,1895.4371337890625,0.0,3118.1357421875,0.8659420609474182,1.0,0.0,3.0,1.0,0.0
17774640,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7664596438407898,0.3061632812023163,0.2793270945549011,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.907234787940979,0.5132805705070496,0.4889179170131683,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.8369272351264954,0.4824956357479095,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8535073399543762,0.4275424480438232,0.4082816541194916,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6870208978652954,0.2179324626922607,1.0002307891845703,284.90362548828125,284.95001220703125,299.4722595214844,295.2948913574219,297.92431640625,297.282470703125,284.9037780761719,1.0,0.6106409430503845,0.3928551375865936,0.3928551375865936,1.0,1.0,-3.193204641342163,0.9320281147956848,2.261176586151123,0.2084357440471649,0.8316577672958374,0.8316577672958374,0.0,180.4572906494141,180.0,62696.23046875,0.0,2838.222412109375,1.0,278.7587585449219,283.09014892578125,298.3080139160156,302.4088134765625,293.1499938964844,293.1499938964844,279.04998779296875,39194.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695016503334045,1.0,0.0,0.0,3.459787130355835,3.4598100185394287,7.987154617694614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.6728515625,0.0,1354.3189697265625,1895.4371337890625,0.0,3118.1357421875,0.8659420609474182,1.0,0.0,3.0,1.0,0.0
17774700,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7653186321258545,0.3055655658245086,0.2786542475223541,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.905851662158966,0.5123147964477539,0.4878467321395874,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.8395070433616638,0.4834890961647033,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8524468541145325,0.4269216954708099,0.4075570106506347,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6859472393989563,0.2174731791019439,0.9979006052017212,285.00830078125,284.95001220703125,299.4345397949219,295.2787170410156,297.9144897460937,297.28424072265625,285.00860595703125,1.0,0.6102465987205505,0.3928967416286468,0.3928967416286468,1.0,1.0,-3.1886250972747803,0.9305646419525146,2.2580604553222656,0.2079662233591079,0.9033997654914856,0.9033997654914856,0.0,180.7348480224609,180.0,61880.47265625,0.0,2830.329833984375,1.0,278.9970092773437,283.2113342285156,298.2449951171875,302.179931640625,293.1499938964844,293.1499938964844,279.04998779296875,34321.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635555505752563,1.0,0.0,0.0,3.506074905395508,3.506097316741944,8.202301273740886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.822265625,0.0,1366.7962646484375,1895.4371337890625,0.0,3062.355224609375,0.8737317323684692,1.0,0.0,3.0,1.0,0.0
