time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7643294930458069,0.3049910962581634,0.2781906723976135,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9046034216880798,0.5113969445228577,0.4870321154594421,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8419764637947083,0.4845650792121887,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8515018224716187,0.4263670742511749,0.4070662558078766,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6849715113639832,0.2170530706644058,0.9961330890655518,284.9852905273437,284.95001220703125,299.3968200683594,295.262451171875,297.9042663574219,297.28582763671875,284.9838256835937,1.0,0.6101148724555969,0.3928068280220032,0.3928068280220032,1.0,1.0,-3.185664892196656,0.9293186068534852,2.2563462257385254,0.2073788195848465,0.9038443565368652,0.9038443565368652,0.0,181.1217498779297,183.0,61907.78515625,0.0,2826.3671875,1.0,279.04150390625,283.1942749023437,298.2408752441406,302.2173156738281,293.1499938964844,293.1499938964844,278.75,33896.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617938160896301,1.0,0.0,0.0,3.563981056213379,3.5640037059783936,8.475474828628649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.248046875,0.0,1424.1859130859375,1895.4371337890625,0.0,3045.830078125,0.8842021226882935,1.0,0.0,3.0,1.0,0.0
17774820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7610172033309937,0.3031579256057739,0.2767996191978454,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.900722324848175,0.5088420510292053,0.4849236905574798,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8449139595031738,0.4885091781616211,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8483487963676453,0.4246126711368561,0.4056795239448547,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6818913221359253,0.2158286273479461,0.9916064143180848,284.9077453613281,284.95001220703125,299.32696533203125,295.2320861816406,297.8744812011719,297.2734375,284.90838623046875,1.0,0.610200822353363,0.3926403522491455,0.3926403522491455,1.0,1.0,-3.1790924072265625,0.9265876412391664,2.252504825592041,0.2061913162469864,0.8266890645027161,0.8266890645027161,0.0,182.7332458496093,183.0,62083.51953125,0.0,2821.665283203125,1.0,278.7618408203125,283.1050109863281,298.2501220703125,302.3153381347656,293.1499938964844,293.1499938964844,278.75,39206.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685656785964966,1.0,0.0,0.0,3.4170403480529785,3.417062759399414,7.791005600665812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.5537109375,0.0,1311.5665283203125,1895.4371337890625,0.0,3109.355712890625,0.8567623496055603,1.0,0.0,3.0,1.0,0.0
17774880,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7607055306434631,0.30302295088768,0.2766744196414947,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9003584384918213,0.5086482167243958,0.4847368001937866,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.8451396822929382,0.4888953864574432,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8480480909347534,0.424479603767395,0.4055517017841339,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6815951466560364,0.2157287001609802,0.9911789298057556,284.90850830078125,284.95001220703125,299.32135009765625,295.2296447753906,297.8721923828125,297.2725830078125,284.9087829589844,1.0,0.610219419002533,0.3926269710063934,0.3926269710063934,1.0,1.0,-3.178513526916504,0.9263510704040528,2.2521626949310303,0.2060840427875518,0.8251352906227112,0.8251352906227112,0.0,182.89419555664065,186.0,62052.54296875,0.0,2821.355224609375,1.0,278.75933837890625,283.1054077148437,298.2447204589844,302.3041076660156,293.1499938964844,293.1499938964844,279.04998779296875,39020.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685059547424316,1.0,0.0,0.0,3.412680149078369,3.4127023220062256,7.771135415168828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.6875,0.0,1305.948974609375,1895.4371337890625,0.0,3108.79541015625,0.8553853034973145,1.0,0.0,3.0,1.0,0.0
17774940,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7571565508842468,0.3016583323478699,0.2754250466823578,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8960768580436707,0.5065670013427734,0.4827328026294708,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8486948013305664,0.4936745762825012,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8445674180984497,0.4231689274311065,0.4042761921882629,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6780762076377869,0.21463243663311,0.9863865971565248,284.984619140625,284.95001220703125,299.2458190917969,295.196533203125,297.8464660644531,297.2680969238281,284.9837646484375,1.0,0.6107181310653687,0.3924471139907837,0.3924471139907837,1.0,1.0,-3.173048734664917,0.9239706993103028,2.2490780353546143,0.2049208432435989,0.894504189491272,0.894504189491272,0.0,184.96864318847656,189.0,61305.11328125,0.0,2821.4375,1.0,279.0404968261719,283.2042236328125,298.1768493652344,302.1148681640625,293.1499938964844,293.1499938964844,279.3500061035156,33939.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611029386520386,1.0,0.0,0.0,3.5193259716033936,3.519348382949829,8.264417488135223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.26171875,0.0,1377.72607421875,1895.4371337890625,0.0,3039.349609375,0.8744257092475891,1.0,0.0,3.0,1.0,0.0
17775000,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7571565508842468,0.3016583323478699,0.2754250466823578,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8960768580436707,0.5065670013427734,0.4827328026294708,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8486948013305664,0.4936745762825012,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8445674180984497,0.4231689274311065,0.4042761921882629,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6780762076377869,0.21463243663311,0.9863865971565248,284.984619140625,284.95001220703125,299.2458190917969,295.196533203125,297.8464660644531,297.2680969238281,284.9837646484375,1.0,0.6107181310653687,0.3924471139907837,0.3924471139907837,1.0,1.0,-3.173048734664917,0.9239706993103028,2.2490780353546143,0.2049208432435989,0.894504189491272,0.894504189491272,0.0,184.96864318847656,189.0,61305.11328125,0.0,2821.4375,1.0,279.0404968261719,283.2042236328125,298.1768493652344,302.1148681640625,293.1499938964844,293.1499938964844,279.3500061035156,33939.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611029386520386,1.0,0.0,0.0,3.5193259716033936,3.519348382949829,8.264417488135223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.26171875,0.0,1377.72607421875,1895.4371337890625,0.0,3039.349609375,0.8744257092475891,1.0,0.0,3.0,1.0,0.0
17775060,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7537086009979248,0.3003512918949127,0.2743469178676605,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8918469548225403,0.5045920014381409,0.4809690713882446,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.8520933985710144,0.4986945986747741,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8411930799484253,0.4220045506954193,0.4032609164714813,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6746470332145691,0.2136143445968628,0.9822450280189514,285.0328063964844,284.95001220703125,299.1703491210937,295.16314697265625,297.8208923339844,297.26385498046875,285.029052734375,1.0,0.6115700006484985,0.3922267556190491,0.3922267556190491,1.0,1.0,-3.169466257095337,0.9221307039260864,2.24733567237854,0.2039121091365814,0.9864752292633056,0.9864752292633056,0.0,187.2635192871093,192.0,60840.40625,0.0,2826.545166015625,1.0,279.3422241210937,283.2743225097656,298.151611328125,302.0455322265625,293.1499938964844,293.1499938964844,279.04998779296875,31451.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564457297325134,1.0,0.0,0.0,3.7030348777771,3.703058481216431,9.149742936642724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.3857421875,0.0,1558.4473876953125,1895.4371337890625,0.0,2995.67578125,0.9136539101600648,1.0,0.0,3.0,1.0,0.0
17775120,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7537086009979248,0.3003512918949127,0.2743469178676605,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8918469548225403,0.5045920014381409,0.4809690713882446,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.8520933985710144,0.4986945986747741,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8411930799484253,0.4220045506954193,0.4032609164714813,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6746470332145691,0.2136143445968628,0.9822450280189514,285.0328063964844,284.95001220703125,299.1703491210937,295.16314697265625,297.8208923339844,297.26385498046875,285.029052734375,1.0,0.6115700006484985,0.3922267556190491,0.3922267556190491,1.0,1.0,-3.169466257095337,0.9221307039260864,2.24733567237854,0.2039121091365814,0.9864752292633056,0.9864752292633056,0.0,187.2635192871093,192.0,60840.40625,0.0,2826.545166015625,1.0,279.3422241210937,283.2743225097656,298.151611328125,302.0455322265625,293.1499938964844,293.1499938964844,279.04998779296875,31451.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564457297325134,1.0,0.0,0.0,3.7030348777771,3.703058481216431,9.149742936642724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.3857421875,0.0,1558.4473876953125,1895.4371337890625,0.0,2995.67578125,0.9136539101600648,1.0,0.0,3.0,1.0,0.0
17775180,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7488496899604797,0.2978897392749786,0.2725299000740051,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8860687017440796,0.5013008713722229,0.4783356785774231,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.8531001210212708,0.5054607391357422,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8364956974983215,0.4196945130825043,0.4015154540538788,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6699820160865784,0.2119060009717941,0.9761368632316588,284.88360595703125,284.95001220703125,299.094970703125,295.1295166015625,297.7804870605469,297.2387390136719,284.885498046875,1.0,0.6124304533004761,0.3920063972473144,0.3920063972473144,1.0,1.0,-3.1628146171569824,0.9192236661911012,2.243590831756592,0.2026154696941375,0.8627037405967712,0.8627037405967712,0.0,190.3249053955078,195.0,61335.3125,0.0,2829.506591796875,1.0,279.05718994140625,283.1187438964844,298.1615600585937,302.1754150390625,293.1499938964844,293.1499938964844,279.3500061035156,38666.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670024275779724,1.0,0.0,0.0,3.6070494651794434,3.6070735454559326,8.681554390932433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.2744140625,0.0,1505.62255859375,1895.4371337890625,0.0,3094.690673828125,0.8976112604141235,1.0,0.0,3.0,1.0,0.0
17775240,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7488496899604797,0.2978897392749786,0.2725299000740051,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8860687017440796,0.5013008713722229,0.4783356785774231,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.8531001210212708,0.5054607391357422,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8364956974983215,0.4196945130825043,0.4015154540538788,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6699820160865784,0.2119060009717941,0.9761368632316588,284.88360595703125,284.95001220703125,299.094970703125,295.1295166015625,297.7804870605469,297.2387390136719,284.885498046875,1.0,0.6124304533004761,0.3920063972473144,0.3920063972473144,1.0,1.0,-3.1628146171569824,0.9192236661911012,2.243590831756592,0.2026154696941375,0.8627037405967712,0.8627037405967712,0.0,190.3249053955078,195.0,61335.3125,0.0,2829.506591796875,1.0,279.05718994140625,283.1187438964844,298.1615600585937,302.1754150390625,293.1499938964844,293.1499938964844,279.3500061035156,38666.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670024275779724,1.0,0.0,0.0,3.6070494651794434,3.6070735454559326,8.681554390932433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.2744140625,0.0,1505.62255859375,1895.4371337890625,0.0,3094.690673828125,0.8976112604141235,1.0,0.0,3.0,1.0,0.0
17775300,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7463932037353516,0.2970018982887268,0.2715931832790375,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8831136226654053,0.5000085830688477,0.4769543409347534,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.8539450764656067,0.508952260017395,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8340755105018616,0.4188152253627777,0.4005571007728576,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6675184965133667,0.2111396193504333,0.9725832939147948,285.00048828125,284.95001220703125,299.05731201171875,295.11260986328125,297.7644348144531,297.2319030761719,285.00201416015625,1.0,0.612808346748352,0.3918962180614471,0.3918962180614471,1.0,1.0,-3.1587975025177,0.917536735534668,2.241260766983032,0.201811134815216,0.9382724761962892,0.9382724761962892,0.0,191.8939971923828,195.0,60420.54296875,0.0,2829.782470703125,1.0,279.3005676269531,283.2521667480469,298.0892028808594,301.9346008300781,293.1499938964844,293.1499938964844,279.3500061035156,34336.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616310358047485,1.0,0.0,0.0,3.648766040802002,3.648789882659912,8.883525310920959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.328125,0.0,1519.3521728515625,1895.4371337890625,0.0,3044.302734375,0.905414581298828,1.0,0.0,3.0,1.0,0.0
17775360,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.744465172290802,0.2962310314178467,0.2709493339061737,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8807146549224854,0.4988624453544616,0.4759184420108795,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.8549193143844604,0.5119152069091797,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8321427702903748,0.4180826544761657,0.3999001681804657,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6654894351959229,0.2104607075452804,0.969729483127594,284.9852600097656,284.95001220703125,299.0197448730469,295.0956726074219,297.75006103515625,297.2274475097656,284.9835205078125,1.0,0.6132466197013855,0.3918007314205169,0.3918007314205169,1.0,1.0,-3.156118154525757,0.9163479804992676,2.2397701740264893,0.2012243568897247,0.9430935382843018,0.9430935382843018,0.0,193.2660980224609,198.0,60424.171875,0.0,2831.716796875,1.0,279.3428039550781,283.2406921386719,298.0789794921875,301.9625549316406,293.1499938964844,293.1499938964844,279.04998779296875,33797.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600664138793945,1.0,0.0,0.0,3.706601619720459,3.7066259384155273,9.167377470475912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.0205078125,0.0,1580.3238525390625,1895.4371337890625,0.0,3029.6279296875,0.9161906242370604,1.0,0.0,3.0,1.0,0.0
17775420,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7398101687431335,0.2938581705093384,0.2691358029842376,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8750812411308289,0.4956439435482025,0.4732518792152405,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.8552153706550598,0.5187620520591736,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8275585770606995,0.415829062461853,0.398108959197998,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6608129739761353,0.2086507529020309,0.96284157037735,284.8917236328125,284.95001220703125,298.9447021484375,295.0616760253906,297.7114562988281,297.2046203613281,284.8934020996094,1.0,0.6140475273132324,0.391609787940979,0.391609787940979,1.0,1.0,-3.14853310585022,0.9132031798362732,2.2353298664093018,0.1998719424009323,0.844794750213623,0.844794750213623,0.0,196.41734313964844,201.0,60580.39453125,0.0,2833.220703125,1.0,279.0574951171875,283.1383361816406,298.0796813964844,302.0448303222656,293.1499938964844,293.1499938964844,279.3500061035156,39681.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674342632293701,1.0,0.0,0.0,3.546290159225464,3.546313762664795,8.391542678509722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.6865234375,0.0,1447.58056640625,1895.4371337890625,0.0,3098.74169921875,0.885449230670929,1.0,0.0,3.0,1.0,0.0
17775480,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7398101687431335,0.2938581705093384,0.2691358029842376,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8750812411308289,0.4956439435482025,0.4732518792152405,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.8552153706550598,0.5187620520591736,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8275585770606995,0.415829062461853,0.398108959197998,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6608129739761353,0.2086507529020309,0.96284157037735,284.8917236328125,284.95001220703125,298.9447021484375,295.0616760253906,297.7114562988281,297.2046203613281,284.8934020996094,1.0,0.6140475273132324,0.391609787940979,0.391609787940979,1.0,1.0,-3.14853310585022,0.9132031798362732,2.2353298664093018,0.1998719424009323,0.844794750213623,0.844794750213623,0.0,196.41734313964844,201.0,60580.39453125,0.0,2833.220703125,1.0,279.0574951171875,283.1383361816406,298.0796813964844,302.0448303222656,293.1499938964844,293.1499938964844,279.3500061035156,39681.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674342632293701,1.0,0.0,0.0,3.546290159225464,3.546313762664795,8.391542678509722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.6865234375,0.0,1447.58056640625,1895.4371337890625,0.0,3098.74169921875,0.885449230670929,1.0,0.0,3.0,1.0,0.0
17775540,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7360861301422119,0.2923759520053863,0.2677386701107025,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8704861998558044,0.4934469163417816,0.4710908532142639,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8563826680183411,0.5245205163955688,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8238129615783691,0.4144099056720733,0.3966958522796631,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6569123864173889,0.2072910070419311,0.9567948579788208,284.9901733398437,284.95001220703125,298.8759460449219,295.0302734375,297.684814453125,297.19586181640625,284.9890441894531,1.0,0.6147701144218445,0.3914341032505035,0.3914341032505035,1.0,1.0,-3.1422054767608643,0.9105411171913148,2.2316644191741943,0.1986119747161865,0.9240798950195312,0.9240798950195312,0.0,199.10096740722656,201.0,59691.97265625,0.0,2834.760986328125,1.0,279.3388061523437,283.25701904296875,298.0042419433594,301.8349609375,293.1499938964844,293.1499938964844,279.3500061035156,33956.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592439889907837,1.0,0.0,0.0,3.641295194625856,3.6413187980651855,8.847184176374867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.2236328125,0.0,1508.2493896484375,1895.4371337890625,0.0,3021.91455078125,0.901743710041046,1.0,0.0,3.0,1.0,0.0
17775600,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7357981204986572,0.2922378778457641,0.2676368951797485,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.870126485824585,0.4932478964328766,0.4709274768829345,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.856461763381958,0.5249843597412109,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8235220313072205,0.4142827093601227,0.3965964317321777,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6566081643104553,0.2071733474731445,0.9563345313072203,284.9877014160156,284.95001220703125,298.8699645996094,295.0275573730469,297.6824035644531,297.1949768066406,284.98663330078125,1.0,0.6148398518562317,0.391418844461441,0.391418844461441,1.0,1.0,-3.1417715549468994,0.9103493690490724,2.231422185897827,0.1985224336385727,0.92451012134552,0.92451012134552,0.0,199.32199096679688,204.0,59688.828125,0.0,2835.06396484375,1.0,279.3415832519531,283.25537109375,298.0047912597656,301.83953857421875,293.1499938964844,293.1499938964844,279.04998779296875,34034.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591794371604919,1.0,0.0,0.0,3.645652055740357,3.645675659179688,8.868368581715913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.068359375,0.0,1513.6458740234375,1895.4371337890625,0.0,3021.3095703125,0.9028612971305848,1.0,0.0,3.0,1.0,0.0
17775660,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7313530445098877,0.2898555994033813,0.2658073008060455,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8647612929344177,0.4900091588497162,0.4682348370552063,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8560689091682434,0.5317322611808777,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8190802335739136,0.4120337069034576,0.3948056697845459,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6521506905555725,0.2053191363811493,0.9492258429527284,284.9008483886719,284.95001220703125,298.7955322265625,294.99334716796875,297.644775390625,297.1730651855469,284.9014587402344,1.0,0.615602970123291,0.3912888169288635,0.3912888169288635,1.0,1.0,-3.13375210762024,0.9072174429893494,2.226534843444824,0.1972777396440506,0.8355686068534851,0.8355686068534851,0.0,202.4927978515625,207.0,59838.96484375,0.0,2835.751220703125,1.0,279.0585021972656,283.1577453613281,298.0086364746094,301.9246520996094,293.1499938964844,293.1499938964844,279.3500061035156,39408.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660670518875122,1.0,0.0,0.0,3.488522529602051,3.488545656204224,8.120380812215444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.251953125,0.0,1385.2008056640625,1895.4371337890625,0.0,3085.915771484375,0.8724671006202698,1.0,0.0,3.0,1.0,0.0
17775720,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7313530445098877,0.2898555994033813,0.2658073008060455,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8647612929344177,0.4900091588497162,0.4682348370552063,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8560689091682434,0.5317322611808777,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8190802335739136,0.4120337069034576,0.3948056697845459,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6521506905555725,0.2053191363811493,0.9492258429527284,284.9008483886719,284.95001220703125,298.7955322265625,294.99334716796875,297.644775390625,297.1730651855469,284.9014587402344,1.0,0.615602970123291,0.3912888169288635,0.3912888169288635,1.0,1.0,-3.13375210762024,0.9072174429893494,2.226534843444824,0.1972777396440506,0.8355686068534851,0.8355686068534851,0.0,202.4927978515625,207.0,59838.96484375,0.0,2835.751220703125,1.0,279.0585021972656,283.1577453613281,298.0086364746094,301.9246520996094,293.1499938964844,293.1499938964844,279.3500061035156,39408.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660670518875122,1.0,0.0,0.0,3.488522529602051,3.488545656204224,8.120380812215444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.251953125,0.0,1385.2008056640625,1895.4371337890625,0.0,3085.915771484375,0.8724671006202698,1.0,0.0,3.0,1.0,0.0
17775780,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7283682227134705,0.2886145114898681,0.2646048367023468,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8611366152763367,0.4881742298603058,0.4663955569267273,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.8564430475234985,0.5363985896110535,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8160271644592285,0.4108394682407379,0.3935912251472473,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6490752100944519,0.2041632980108261,0.944033682346344,284.99951171875,284.95001220703125,298.740966796875,294.9681091308594,297.62335205078125,297.1655578613281,284.9971923828125,1.0,0.6161317229270935,0.3911930620670318,0.3911930620670318,1.0,1.0,-3.1279993057250977,0.9049728512763976,2.2230265140533447,0.1963038146495819,0.9117024540901184,0.9117024540901184,0.0,204.6992950439453,207.0,59003.85546875,0.0,2835.875244140625,1.0,279.3274230957031,283.27423095703125,297.9344787597656,301.7073974609375,293.1499938964844,293.1499938964844,279.3500061035156,33629.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582710027694702,1.0,0.0,0.0,3.5735435485839844,3.573566436767578,8.521017207385739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9560546875,0.0,1432.39453125,1895.4371337890625,0.0,3012.7900390625,0.8864837288856506,1.0,0.0,3.0,1.0,0.0
17775840,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7274302244186401,0.2881464064121246,0.2642524838447571,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8599854707717896,0.4874968528747558,0.4658315479755401,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.856499433517456,0.5379270911216736,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8150582909584045,0.4104032814502716,0.3932434916496277,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6480976939201355,0.20375357568264,0.9424091577529908,284.988037109375,284.95001220703125,298.72149658203125,294.9590759277344,297.615478515625,297.1625671386719,284.9864501953125,1.0,0.616343080997467,0.391158789396286,0.391158789396286,1.0,1.0,-3.126364231109619,0.9043146371841432,2.2220497131347656,0.1960253566503524,0.9113913774490356,0.9113913774490356,0.0,205.43801879882807,210.0,58982.09375,0.0,2836.503662109375,1.0,279.3401794433594,283.2666931152344,297.9355773925781,301.723876953125,293.1499938964844,293.1499938964844,279.04998779296875,33913.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578501343727112,1.0,0.0,0.0,3.5913445949554443,3.591367721557617,8.606121468801575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1162109375,0.0,1453.525634765625,1895.4371337890625,0.0,3008.843505859375,0.8905065059661865,1.0,0.0,3.0,1.0,0.0
17775900,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7254285216331482,0.2869554162025451,0.2634373903274536,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8575904965400696,0.4858733713626861,0.4645939767360687,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.8559838533401489,0.5410707592964172,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8130062818527222,0.4092860519886017,0.3924471437931061,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6460959911346436,0.2028218209743499,0.9390233159065248,284.86590576171875,284.95001220703125,298.68463134765625,294.94195556640625,297.5971069335937,297.1521301269531,284.8651733398437,1.0,0.616723895072937,0.391093760728836,0.391093760728836,1.0,1.0,-3.1226511001586914,0.90285325050354,2.219797849655152,0.1954517960548401,0.8222678899765015,0.8222678899765015,0.0,206.9517822265625,210.0,59508.546875,0.0,2837.050048828125,1.0,279.0997009277344,283.135009765625,297.9705505371094,301.90704345703125,293.1499938964844,293.1499938964844,279.04998779296875,39174.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635597229003906,1.0,0.0,0.0,3.525725841522217,3.5257492065429688,8.294503004435683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1171875,0.0,1422.1995849609375,1895.4371337890625,0.0,3062.394775390625,0.8773106932640076,1.0,0.0,3.0,1.0,0.0
17775960,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7230408787727356,0.2857056856155395,0.2623675465583801,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8548278212547302,0.4841682910919189,0.4630505740642547,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.8552519083023071,0.5446251630783081,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8105608224868774,0.4080828130245209,0.3913829624652862,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6438016891479492,0.2018163800239563,0.9349212646484376,284.9046936035156,284.95001220703125,298.6479187011719,294.9248352050781,297.5780334472656,297.1405029296875,284.9056701660156,1.0,0.6170328855514526,0.3910528123378753,0.3910528123378753,1.0,1.0,-3.117572546005249,0.9009835124015808,2.2165892124176025,0.1947517991065979,0.8266555666923523,0.8266555666923523,0.0,208.6376800537109,198.0,59075.515625,0.0,2835.7470703125,1.0,279.0586853027344,283.174072265625,297.94012451171875,301.8078308105469,293.1499938964844,293.1499938964844,279.3500061035156,39433.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646725416183472,1.0,0.0,0.0,3.4303457736968994,3.430368185043335,7.851797363400692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.2763671875,0.0,1326.3935546875,1895.4371337890625,0.0,3072.833740234375,0.8597518801689148,1.0,0.0,3.0,1.0,0.0
17776020,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7226439714431763,0.2838873565196991,0.2605525851249695,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8546343445777893,0.4815008044242859,0.4603378474712372,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.855754554271698,0.541810929775238,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8106729984283447,0.4063068926334381,0.3895250558853149,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6430501937866211,0.200133591890335,0.9267412424087524,284.9782409667969,284.95001220703125,298.5747985839844,294.890625,297.551025390625,297.1331787109375,284.97686767578125,1.0,0.6127480864524841,0.390970915555954,0.390970915555954,1.0,1.0,-3.096694231033325,0.893541157245636,2.203153133392334,0.1922023445367813,0.8916386961936951,0.8916386961936951,0.0,206.3009033203125,186.0,58062.25390625,0.0,2781.39794921875,1.0,279.34063720703125,283.27301025390625,297.8656921386719,301.6017150878906,293.1499938964844,293.1499938964844,279.6499938964844,34253.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561206459999084,1.0,0.0,0.0,3.52959418296814,3.5296168327331543,8.312714498970308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.5166015625,0.0,1390.6566162109375,1895.4371337890625,0.0,2992.627685546875,0.8768451809883118,1.0,0.0,3.0,1.0,0.0
17776080,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7226439714431763,0.2838873565196991,0.2605525851249695,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8546343445777893,0.4815008044242859,0.4603378474712372,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.855754554271698,0.541810929775238,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8106729984283447,0.4063068926334381,0.3895250558853149,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6430501937866211,0.200133591890335,0.9267412424087524,284.9782409667969,284.95001220703125,298.5747985839844,294.890625,297.551025390625,297.1331787109375,284.97686767578125,1.0,0.6127480864524841,0.390970915555954,0.390970915555954,1.0,1.0,-3.096694231033325,0.893541157245636,2.203153133392334,0.1922023445367813,0.8916386961936951,0.8916386961936951,0.0,206.3009033203125,186.0,58062.25390625,0.0,2781.39794921875,1.0,279.34063720703125,283.27301025390625,297.8656921386719,301.6017150878906,293.1499938964844,293.1499938964844,279.6499938964844,34253.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561206459999084,1.0,0.0,0.0,3.52959418296814,3.5296168327331543,8.312714498970308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.5166015625,0.0,1390.6566162109375,1895.4371337890625,0.0,2992.627685546875,0.8768451809883118,1.0,0.0,3.0,1.0,0.0
17776140,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7251298427581787,0.2822122275829315,0.2588540315628052,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8579949736595154,0.478994220495224,0.4577761590480804,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.8584351539611816,0.5323644876480103,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8141183853149414,0.4046649634838104,0.3877763450145721,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6449492573738098,0.198622241616249,0.9188969135284424,285.02001953125,284.95001220703125,298.5022888183594,294.8564758300781,297.5331420898437,297.138671875,285.0162048339844,1.0,0.6057038307189941,0.3908890187740326,0.3908890187740326,1.0,1.0,-3.068689346313477,0.8836380243301392,2.185051441192627,0.1886576414108276,0.9734289646148682,0.9734289646148682,0.0,200.20106506347656,189.0,57178.20703125,0.0,2693.980224609375,1.0,279.6412658691406,283.3429260253906,297.8362121582031,301.5037841796875,293.1499938964844,293.1499938964844,279.3500061035156,31924.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495232462882996,1.0,0.0,0.0,3.696526288986206,3.696550130844116,9.117607646658143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.4814453125,0.0,1554.6689453125,1895.4371337890625,0.0,2930.805419921875,0.9126245379447936,1.0,0.0,3.0,1.0,0.0
17776200,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7251298427581787,0.2822122275829315,0.2588540315628052,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8579949736595154,0.478994220495224,0.4577761590480804,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.8584351539611816,0.5323644876480103,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8141183853149414,0.4046649634838104,0.3877763450145721,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6449492573738098,0.198622241616249,0.9188969135284424,285.02001953125,284.95001220703125,298.5022888183594,294.8564758300781,297.5331420898437,297.138671875,285.0162048339844,1.0,0.6057038307189941,0.3908890187740326,0.3908890187740326,1.0,1.0,-3.068689346313477,0.8836380243301392,2.185051441192627,0.1886576414108276,0.9734289646148682,0.9734289646148682,0.0,200.20106506347656,189.0,57178.20703125,0.0,2693.980224609375,1.0,279.6412658691406,283.3429260253906,297.8362121582031,301.5037841796875,293.1499938964844,293.1499938964844,279.3500061035156,31924.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495232462882996,1.0,0.0,0.0,3.696526288986206,3.696550130844116,9.117607646658143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.4814453125,0.0,1554.6689453125,1895.4371337890625,0.0,2930.805419921875,0.9126245379447936,1.0,0.0,3.0,1.0,0.0
17776260,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7244945764541626,0.2795411646366119,0.2566242516040802,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8576472997665405,0.4753360748291015,0.4545556008815765,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.8597233891487122,0.5292729139328003,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8140682578086853,0.4019826352596283,0.3854504823684692,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6441931128501892,0.1966123431921005,0.9102705121040344,284.8779602050781,284.95001220703125,298.43035888671875,294.82244873046875,297.5064697265625,297.13092041015625,284.88006591796875,1.0,0.6016558408737183,0.3911367058753967,0.3911367058753967,1.0,1.0,-3.0452444553375244,0.8761655688285828,2.169078826904297,0.1863422840833664,0.8471194505691528,0.8471194505691528,0.0,197.649169921875,192.0,57316.71484375,0.0,2635.164794921875,1.0,279.3573303222656,283.2002868652344,297.8467102050781,301.6062927246094,293.1499938964844,293.1499938964844,279.6499938964844,39541.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586394786834717,1.0,0.0,0.0,3.561915397644043,3.561939239501953,8.465653422717878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1513671875,0.0,1463.22216796875,1895.4371337890625,0.0,3016.245849609375,0.8884669542312622,1.0,0.0,3.0,1.0,0.0
17776320,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7244945764541626,0.2795411646366119,0.2566242516040802,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8576472997665405,0.4753360748291015,0.4545556008815765,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.8597233891487122,0.5292729139328003,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8140682578086853,0.4019826352596283,0.3854504823684692,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6441931128501892,0.1966123431921005,0.9102705121040344,284.8779602050781,284.95001220703125,298.43035888671875,294.82244873046875,297.5064697265625,297.13092041015625,284.88006591796875,1.0,0.6016558408737183,0.3911367058753967,0.3911367058753967,1.0,1.0,-3.0452444553375244,0.8761655688285828,2.169078826904297,0.1863422840833664,0.8471194505691528,0.8471194505691528,0.0,197.649169921875,192.0,57316.71484375,0.0,2635.164794921875,1.0,279.3573303222656,283.2002868652344,297.8467102050781,301.6062927246094,293.1499938964844,293.1499938964844,279.6499938964844,39541.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586394786834717,1.0,0.0,0.0,3.561915397644043,3.561939239501953,8.465653422717878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1513671875,0.0,1463.22216796875,1895.4371337890625,0.0,3016.245849609375,0.8884669542312622,1.0,0.0,3.0,1.0,0.0
17776380,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7227789163589478,0.2776898145675659,0.2547629773616791,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.855789303779602,0.4725574254989624,0.4517069160938263,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.8614417910575867,0.5294545888900757,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8125731945037842,0.4000125229358673,0.3833891749382019,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.64226895570755,0.1949269622564315,0.902203381061554,284.97930908203125,284.95001220703125,298.3591003417969,294.7886047363281,297.48602294921875,297.1312866210937,284.9781494140625,1.0,0.5992326140403748,0.3913843929767608,0.3913843929767608,1.0,1.0,-3.027616500854492,0.8707209229469299,2.156895637512207,0.1847641170024871,0.923507571220398,0.923507571220398,0.0,197.03863525390625,195.0,56264.23828125,0.0,2598.214111328125,1.0,279.64166259765625,283.32379150390625,297.7628479003906,301.3833312988281,293.1499938964844,293.1499938964844,279.3500061035156,34178.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496106863021851,1.0,0.0,0.0,3.6526269912719727,3.652650833129883,8.902335366656189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.4072265625,0.0,1522.4521484375,1895.4371337890625,0.0,2931.624267578125,0.904478132724762,1.0,0.0,3.0,1.0,0.0
17776440,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7227789163589478,0.2776898145675659,0.2547629773616791,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.855789303779602,0.4725574254989624,0.4517069160938263,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.8614417910575867,0.5294545888900757,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8125731945037842,0.4000125229358673,0.3833891749382019,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.64226895570755,0.1949269622564315,0.902203381061554,284.97930908203125,284.95001220703125,298.3591003417969,294.7886047363281,297.48602294921875,297.1312866210937,284.9781494140625,1.0,0.5992326140403748,0.3913843929767608,0.3913843929767608,1.0,1.0,-3.027616500854492,0.8707209229469299,2.156895637512207,0.1847641170024871,0.923507571220398,0.923507571220398,0.0,197.03863525390625,195.0,56264.23828125,0.0,2598.214111328125,1.0,279.64166259765625,283.32379150390625,297.7628479003906,301.3833312988281,293.1499938964844,293.1499938964844,279.3500061035156,34178.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496106863021851,1.0,0.0,0.0,3.6526269912719727,3.652650833129883,8.902335366656189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.4072265625,0.0,1522.4521484375,1895.4371337890625,0.0,2931.624267578125,0.904478132724762,1.0,0.0,3.0,1.0,0.0
17776500,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7215806841850281,0.2764706909656524,0.2538725137710571,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8544400930404663,0.4708528518676758,0.4503383934497833,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9990000128746032,0.8614140152931213,0.5304120779037476,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8114298582077026,0.3987685441970825,0.3824206590652466,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6410290598869324,0.1939620077610016,0.8984227776527405,284.8526611328125,284.95001220703125,298.3237609863281,294.771728515625,297.4714660644531,297.1253356933594,284.8510131835937,1.0,0.5984857678413391,0.3915082216262817,0.3915082216262817,1.0,1.0,-3.0203442573547363,0.8685250878334045,2.151819229125977,0.1842257529497146,0.8282514810562134,0.8282514810562134,0.0,197.2496795654297,195.0,56786.96875,0.0,2585.456298828125,1.0,279.3984680175781,283.1870422363281,297.7994079589844,301.5628662109375,293.1499938964844,293.1499938964844,279.3500061035156,39425.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552849888801575,1.0,0.0,0.0,3.584606885910034,3.5846307277679443,8.573858849558746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.58984375,0.0,1486.79345703125,1895.4371337890625,0.0,2984.793701171875,0.8904280662536621,1.0,0.0,3.0,1.0,0.0
17776560,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7197834849357605,0.2751809358596802,0.252735435962677,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8524622321128845,0.4690573215484619,0.4486754238605499,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.8610288500785828,0.5322386622428894,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8096632957458496,0.3974319398403168,0.381195455789566,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6393104791641235,0.1929202377796173,0.8939877152442932,284.8928527832031,284.95001220703125,298.2886047363281,294.75494384765625,297.4554138183594,297.11700439453125,284.8946533203125,1.0,0.5978924036026001,0.3916516900062561,0.3916516900062561,1.0,1.0,-3.012369632720948,0.8661326169967651,2.1462368965148926,0.1836321651935577,0.82871413230896,0.82871413230896,0.0,197.8868865966797,198.0,56270.87890625,0.0,2573.610107421875,1.0,279.3582458496094,283.2312316894531,297.7684020996094,301.45880126953125,293.1499938964844,293.1499938964844,279.6499938964844,40128.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561875224113464,1.0,0.0,0.0,3.4707794189453125,3.4708025455474854,8.037987981879269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.451171875,0.0,1372.141845703125,1895.4371337890625,0.0,2993.254638671875,0.8692483901977539,1.0,0.0,3.0,1.0,0.0
