time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7166435122489929,0.2733581364154815,0.2510239779949188,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8489189743995667,0.4663116633892059,0.4459925293922424,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.861106276512146,0.5359304547309875,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8064430952072144,0.3955006301403045,0.379290759563446,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6361513137817383,0.1912070959806442,0.8862584829330444,284.9853820800781,284.95001220703125,298.2188720703125,294.7215270996094,297.4310302734375,297.1109924316406,284.9843139648437,1.0,0.5972475409507751,0.3919385969638824,0.3919385969638824,1.0,1.0,-2.99993896484375,0.8625731468200684,2.1373658180236816,0.182821974158287,0.905427098274231,0.905427098274231,0.0,199.3289337158203,201.0,55365.78515625,0.0,2557.540771484375,1.0,279.6409912109375,283.3447570800781,297.69244384765625,301.25274658203125,293.1499938964844,293.1499938964844,279.3500061035156,34065.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465394377708435,1.0,0.0,0.0,3.5731685161590576,3.573191404342652,8.519228913428378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2646484375,0.0,1435.189208984375,1895.4371337890625,0.0,2902.869384765625,0.8865947127342224,1.0,0.0,3.0,1.0,0.0
17776680,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7166435122489929,0.2733581364154815,0.2510239779949188,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8489189743995667,0.4663116633892059,0.4459925293922424,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.861106276512146,0.5359304547309875,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8064430952072144,0.3955006301403045,0.379290759563446,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6361513137817383,0.1912070959806442,0.8862584829330444,284.9853820800781,284.95001220703125,298.2188720703125,294.7215270996094,297.4310302734375,297.1109924316406,284.9843139648437,1.0,0.5972475409507751,0.3919385969638824,0.3919385969638824,1.0,1.0,-2.99993896484375,0.8625731468200684,2.1373658180236816,0.182821974158287,0.905427098274231,0.905427098274231,0.0,199.3289337158203,201.0,55365.78515625,0.0,2557.540771484375,1.0,279.6409912109375,283.3447570800781,297.69244384765625,301.25274658203125,293.1499938964844,293.1499938964844,279.3500061035156,34065.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465394377708435,1.0,0.0,0.0,3.5731685161590576,3.573191404342652,8.519228913428378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2646484375,0.0,1435.189208984375,1895.4371337890625,0.0,2902.869384765625,0.8865947127342224,1.0,0.0,3.0,1.0,0.0
17776740,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.712527871131897,0.2708151638507843,0.2490109503269195,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8444991707801819,0.4627632200717926,0.4429652690887451,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.8591446876525879,0.5410563945770264,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8022475838661194,0.3928897082805633,0.3771185576915741,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6323776245117188,0.1891338676214218,0.8779816627502441,284.903076171875,284.95001220703125,298.1499938964844,294.6884155273437,297.3972473144531,297.0915222167969,284.9034729003906,1.0,0.5970216393470764,0.3922255039215088,0.3922255039215088,1.0,1.0,-2.9874842166900635,0.8589913845062256,2.128492832183838,0.1820942610502243,0.8197643160820007,0.8197643160820007,0.0,201.55007934570312,204.0,55437.515625,0.0,2545.48828125,1.0,279.3591613769531,283.2539978027344,297.70196533203125,301.3369140625,293.1499938964844,293.1499938964844,279.6499938964844,39594.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85326087474823,1.0,0.0,0.0,3.402073383331299,3.4020957946777344,7.722904342699621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.53271484375,0.0,1299.506103515625,1895.4371337890625,0.0,2965.822021484375,0.8536937832832336,1.0,0.0,3.0,1.0,0.0
17776800,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.712527871131897,0.2708151638507843,0.2490109503269195,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8444991707801819,0.4627632200717926,0.4429652690887451,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.8591446876525879,0.5410563945770264,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8022475838661194,0.3928897082805633,0.3771185576915741,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6323776245117188,0.1891338676214218,0.8779816627502441,284.903076171875,284.95001220703125,298.1499938964844,294.6884155273437,297.3972473144531,297.0915222167969,284.9034729003906,1.0,0.5970216393470764,0.3922255039215088,0.3922255039215088,1.0,1.0,-2.9874842166900635,0.8589913845062256,2.128492832183838,0.1820942610502243,0.8197643160820007,0.8197643160820007,0.0,201.55007934570312,204.0,55437.515625,0.0,2545.48828125,1.0,279.3591613769531,283.2539978027344,297.70196533203125,301.3369140625,293.1499938964844,293.1499938964844,279.6499938964844,39594.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85326087474823,1.0,0.0,0.0,3.402073383331299,3.4020957946777344,7.722904342699621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.53271484375,0.0,1299.506103515625,1895.4371337890625,0.0,2965.822021484375,0.8536937832832336,1.0,0.0,3.0,1.0,0.0
17776860,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.708475649356842,0.2688908874988556,0.2472564876079559,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8402682542800903,0.4598825871944427,0.4402111172676086,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.8577383756637573,0.5462906360626221,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7981822490692139,0.3908489644527435,0.3751658201217651,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6286718249320984,0.1873125582933426,0.8699826002120972,284.985107421875,284.95001220703125,298.0812683105469,294.6547546386719,297.3695678710937,297.0805358886719,284.9832763671875,1.0,0.5970574021339417,0.3924408257007599,0.3924408257007599,1.0,1.0,-2.9763901233673096,0.855699896812439,2.12069034576416,0.1812661290168762,0.8918816447257996,0.8918816447257996,0.0,203.90557861328125,192.0,54591.36328125,0.0,2536.7265625,1.0,279.64111328125,283.3575744628906,297.6265869140625,301.1378173828125,293.1499938964844,293.1499938964844,279.95001220703125,33825.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439377546310425,1.0,0.0,0.0,3.5118887424468994,3.511911153793335,8.229525860770082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.6572265625,0.0,1369.2203369140625,1895.4371337890625,0.0,2878.527099609375,0.8723732233047485,1.0,0.0,3.0,1.0,0.0
17776920,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.708475649356842,0.2688908874988556,0.2472564876079559,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8402682542800903,0.4598825871944427,0.4402111172676086,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.8577383756637573,0.5462906360626221,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7981822490692139,0.3908489644527435,0.3751658201217651,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6286718249320984,0.1873125582933426,0.8699826002120972,284.985107421875,284.95001220703125,298.0812683105469,294.6547546386719,297.3695678710937,297.0805358886719,284.9832763671875,1.0,0.5970574021339417,0.3924408257007599,0.3924408257007599,1.0,1.0,-2.9763901233673096,0.855699896812439,2.12069034576416,0.1812661290168762,0.8918816447257996,0.8918816447257996,0.0,203.90557861328125,192.0,54591.36328125,0.0,2536.7265625,1.0,279.64111328125,283.3575744628906,297.6265869140625,301.1378173828125,293.1499938964844,293.1499938964844,279.95001220703125,33825.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439377546310425,1.0,0.0,0.0,3.5118887424468994,3.511911153793335,8.229525860770082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.6572265625,0.0,1369.2203369140625,1895.4371337890625,0.0,2878.527099609375,0.8723732233047485,1.0,0.0,3.0,1.0,0.0
17776980,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7084223031997681,0.2670556902885437,0.2455439418554306,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8404401540756226,0.4571150839328766,0.4375399351119995,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.8571329116821289,0.5426236987113953,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7986497282981873,0.3889291286468506,0.3732840120792389,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6281459927558899,0.1855839341878891,0.8618332743644714,285.0315856933594,284.95001220703125,298.01202392578125,294.619873046875,297.3454284667969,297.074951171875,285.02752685546875,1.0,0.5924014449119568,0.3926561176776886,0.3926561176776886,1.0,1.0,-2.954672813415528,0.8486775755882263,2.105995178222656,0.1793210655450821,0.9829936027526855,0.9829936027526855,0.0,201.1160125732422,180.0,53821.19140625,0.0,2482.368896484375,1.0,279.941162109375,283.42919921875,297.6000366210937,301.0528259277344,293.1499938964844,293.1499938964844,279.6499938964844,31458.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374001383781433,1.0,0.0,0.0,3.693208932876587,3.693232536315918,9.101250384446756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.5556640625,0.0,1547.3887939453125,1895.4371337890625,0.0,2817.434814453125,0.9115772247314452,1.0,0.0,3.0,1.0,0.0
17777040,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7084223031997681,0.2670556902885437,0.2455439418554306,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8404401540756226,0.4571150839328766,0.4375399351119995,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.8571329116821289,0.5426236987113953,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7986497282981873,0.3889291286468506,0.3732840120792389,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6281459927558899,0.1855839341878891,0.8618332743644714,285.0315856933594,284.95001220703125,298.01202392578125,294.619873046875,297.3454284667969,297.074951171875,285.02752685546875,1.0,0.5924014449119568,0.3926561176776886,0.3926561176776886,1.0,1.0,-2.954672813415528,0.8486775755882263,2.105995178222656,0.1793210655450821,0.9829936027526855,0.9829936027526855,0.0,201.1160125732422,180.0,53821.19140625,0.0,2482.368896484375,1.0,279.941162109375,283.42919921875,297.6000366210937,301.0528259277344,293.1499938964844,293.1499938964844,279.6499938964844,31458.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374001383781433,1.0,0.0,0.0,3.693208932876587,3.693232536315918,9.101250384446756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.5556640625,0.0,1547.3887939453125,1895.4371337890625,0.0,2817.434814453125,0.9115772247314452,1.0,0.0,3.0,1.0,0.0
17777100,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7091431021690369,0.2656973600387573,0.2444709241390228,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8414117693901062,0.4552279114723205,0.4359517991542816,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.856607973575592,0.5386785268783569,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7997940182685852,0.3875289559364319,0.3721202611923218,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6285203695297241,0.1845116019248962,0.8571990728378296,284.8634338378906,284.95001220703125,297.9772644042969,294.6019897460937,297.33111572265625,297.0692749023437,284.8560485839844,1.0,0.5889471173286438,0.3927637636661529,0.3927637636661529,1.0,1.0,-2.939769744873047,0.8437508940696716,2.0960187911987305,0.1778129041194915,0.8715130686759949,0.8715130686759949,0.0,198.4541473388672,180.0,54556.96875,0.0,2441.72216796875,1.0,279.6962585449219,283.2489013671875,297.6454162597656,301.26092529296875,293.1499938964844,293.1499938964844,279.6499938964844,36271.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451932072639465,1.0,0.0,0.0,3.6820297241210938,3.682054042816162,9.046235618370702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.6884765625,0.0,1571.1441650390625,1895.4371337890625,0.0,2890.271728515625,0.9101523160934448,1.0,0.0,3.0,1.0,0.0
17777160,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7097775936126709,0.2641657888889313,0.2430369555950164,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8424260020256042,0.4531218707561493,0.4339244663715362,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.8561252951622009,0.5341349840164185,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8009633421897888,0.3859117031097412,0.370557427406311,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6288814544677734,0.1833054423332214,0.8515316843986511,284.8668518066406,284.95001220703125,297.9424133300781,294.5838623046875,297.3161926269531,297.0626525878906,284.86932373046875,1.0,0.5848304629325867,0.392966628074646,0.392966628074646,1.0,1.0,-2.9214625358581543,0.8378600478172302,2.08360242843628,0.1760713458061218,0.8426842093467712,0.8426842093467712,0.0,195.3651580810547,183.0,53870.66015625,0.0,2393.188232421875,1.0,279.6572265625,283.2686462402344,297.6133728027344,301.1598205566406,293.1499938964844,293.1499938964844,279.95001220703125,39909.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478029370307922,1.0,0.0,0.0,3.5613763332366943,3.5614001750946045,8.463091489829822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.42431640625,0.0,1465.326171875,1895.4371337890625,0.0,2914.69677734375,0.888271689414978,1.0,0.0,3.0,1.0,0.0
17777220,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7093228697776794,0.2621186673641205,0.2408963143825531,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8422784209251404,0.4500201940536499,0.4306631088256836,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9990000128746032,0.8571756482124329,0.5304139256477356,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8010438084602356,0.3836098313331604,0.3680838644504547,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6280261278152466,0.1813807636499405,0.8419269919395447,284.9735107421875,284.95001220703125,297.8725891113281,294.54693603515625,297.2984313964844,297.06610107421875,284.9722900390625,1.0,0.5803323984146118,0.3933723568916321,0.3933723568916321,1.0,1.0,-2.8959603309631348,0.8299927711486816,2.065967559814453,0.1736708432435989,0.9175182580947876,0.9175182580947876,0.0,192.4406890869141,186.0,52672.20703125,0.0,2333.2919921875,1.0,279.9416198730469,283.39813232421875,297.5173034667969,300.9156799316406,293.1499938964844,293.1499938964844,279.6499938964844,34382.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377912044525146,1.0,0.0,0.0,3.642501354217529,3.642524957656861,8.853046438161982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.2470703125,0.0,1512.7640380859375,1895.4371337890625,0.0,2821.085205078125,0.9023184776306152,1.0,0.0,3.0,1.0,0.0
17777280,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7093228697776794,0.2621186673641205,0.2408963143825531,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8422784209251404,0.4500201940536499,0.4306631088256836,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9990000128746032,0.8571756482124329,0.5304139256477356,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8010438084602356,0.3836098313331604,0.3680838644504547,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6280261278152466,0.1813807636499405,0.8419269919395447,284.9735107421875,284.95001220703125,297.8725891113281,294.54693603515625,297.2984313964844,297.06610107421875,284.9722900390625,1.0,0.5803323984146118,0.3933723568916321,0.3933723568916321,1.0,1.0,-2.8959603309631348,0.8299927711486816,2.065967559814453,0.1736708432435989,0.9175182580947876,0.9175182580947876,0.0,192.4406890869141,186.0,52672.20703125,0.0,2333.2919921875,1.0,279.9416198730469,283.39813232421875,297.5173034667969,300.9156799316406,293.1499938964844,293.1499938964844,279.6499938964844,34382.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377912044525146,1.0,0.0,0.0,3.642501354217529,3.642524957656861,8.853046438161982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.2470703125,0.0,1512.7640380859375,1895.4371337890625,0.0,2821.085205078125,0.9023184776306152,1.0,0.0,3.0,1.0,0.0
17777340,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7069253325462341,0.2595095634460449,0.2387139350175857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8400753140449524,0.4462993741035461,0.4273524582386017,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.8561188578605652,0.530720055103302,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7990121841430664,0.3807689249515533,0.3655785322189331,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6257415413856506,0.1792137324810028,0.8326624631881714,284.88916015625,284.95001220703125,297.8026733398437,294.5092468261719,297.2713928222656,297.0564880371094,284.8905334472656,1.0,0.5775787234306335,0.3937780559062958,0.3937780559062958,1.0,1.0,-2.8755784034729004,0.8238831758499146,2.0516951084136963,0.1720959544181823,0.8201993107795715,0.8201993107795715,0.0,191.8286590576172,189.0,52576.91796875,0.0,2294.520263671875,1.0,279.65869140625,283.3101501464844,297.5201416015625,300.9784240722656,293.1499938964844,293.1499938964844,279.95001220703125,40501.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440397381782532,1.0,0.0,0.0,3.4401750564575195,3.4401979446411133,7.896859415268409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.09375,0.0,1343.7628173828125,1895.4371337890625,0.0,2879.480712890625,0.8629051446914673,1.0,0.0,3.0,1.0,0.0
17777400,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7069253325462341,0.2595095634460449,0.2387139350175857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8400753140449524,0.4462993741035461,0.4273524582386017,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.8561188578605652,0.530720055103302,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7990121841430664,0.3807689249515533,0.3655785322189331,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6257415413856506,0.1792137324810028,0.8326624631881714,284.88916015625,284.95001220703125,297.8026733398437,294.5092468261719,297.2713928222656,297.0564880371094,284.8905334472656,1.0,0.5775787234306335,0.3937780559062958,0.3937780559062958,1.0,1.0,-2.8755784034729004,0.8238831758499146,2.0516951084136963,0.1720959544181823,0.8201993107795715,0.8201993107795715,0.0,191.8286590576172,189.0,52576.91796875,0.0,2294.520263671875,1.0,279.65869140625,283.3101501464844,297.5201416015625,300.9784240722656,293.1499938964844,293.1499938964844,279.95001220703125,40501.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440397381782532,1.0,0.0,0.0,3.4401750564575195,3.4401979446411133,7.896859415268409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.09375,0.0,1343.7628173828125,1895.4371337890625,0.0,2879.480712890625,0.8629051446914673,1.0,0.0,3.0,1.0,0.0
17777460,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7040336728096008,0.257582277059555,0.2368787229061126,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8372331261634827,0.4433329701423645,0.424430787563324,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.8554023504257202,0.532807469367981,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.796301007270813,0.3785769343376159,0.3633987009525299,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6229429244995117,0.1773523539304733,0.8241122364997864,284.9838256835937,284.95001220703125,297.7328186035156,294.4709777832031,297.2489929199219,297.05303955078125,284.982666015625,1.0,0.575986385345459,0.394413024187088,0.394413024187088,1.0,1.0,-2.8594672679901123,0.8198195695877075,2.0396475791931152,0.1715441793203354,0.8963471055030823,0.8963471055030823,0.0,192.3075256347656,192.0,51611.97265625,0.0,2268.88818359375,1.0,279.9407043457031,283.4259338378906,297.4366149902344,300.7628173828125,293.1499938964844,293.1499938964844,280.25,34132.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332046866416931,1.0,0.0,0.0,3.539635419845581,3.539658069610596,8.360078709301888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.74462890625,0.0,1400.266357421875,1895.4371337890625,0.0,2778.2978515625,0.8791058659553528,1.0,0.0,3.0,1.0,0.0
17777520,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7040336728096008,0.257582277059555,0.2368787229061126,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8372331261634827,0.4433329701423645,0.424430787563324,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.8554023504257202,0.532807469367981,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.796301007270813,0.3785769343376159,0.3633987009525299,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6229429244995117,0.1773523539304733,0.8241122364997864,284.9838256835937,284.95001220703125,297.7328186035156,294.4709777832031,297.2489929199219,297.05303955078125,284.982666015625,1.0,0.575986385345459,0.394413024187088,0.394413024187088,1.0,1.0,-2.8594672679901123,0.8198195695877075,2.0396475791931152,0.1715441793203354,0.8963471055030823,0.8963471055030823,0.0,192.3075256347656,192.0,51611.97265625,0.0,2268.88818359375,1.0,279.9407043457031,283.4259338378906,297.4366149902344,300.7628173828125,293.1499938964844,293.1499938964844,280.25,34132.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332046866416931,1.0,0.0,0.0,3.539635419845581,3.539658069610596,8.360078709301888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.74462890625,0.0,1400.266357421875,1895.4371337890625,0.0,2778.2978515625,0.8791058659553528,1.0,0.0,3.0,1.0,0.0
17777580,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7009173631668091,0.2557966113090515,0.235326886177063,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8340849280357361,0.4405523240566253,0.4218620657920837,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.8542363047599792,0.5360031723976135,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7932834029197693,0.3765742480754852,0.3615570962429046,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6199491620063782,0.1756292432546615,0.816601574420929,285.0506591796875,284.95001220703125,297.6631774902344,294.4322509765625,297.2261657714844,297.0489196777344,285.046630859375,1.0,0.5752684473991394,0.3950479924678802,0.3950479924678802,1.0,1.0,-2.8471124172210693,0.8170746564865112,2.030037879943848,0.1715101152658462,1.0,1.0,0.0,193.5176239013672,195.0,50919.8125,0.0,2253.476318359375,1.0,280.24237060546875,283.5130310058594,297.4066162109375,300.67437744140625,293.1499938964844,293.1499938964844,279.95001220703125,31274.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253628015518188,1.0,0.0,0.0,3.7266907691955566,3.726714611053467,9.267017730962834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.052734375,0.0,1584.0751953125,1895.4371337890625,0.0,2705.321533203125,0.9189028143882751,1.0,0.0,3.0,1.0,0.0
17777640,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7009173631668091,0.2557966113090515,0.235326886177063,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8340849280357361,0.4405523240566253,0.4218620657920837,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.8542363047599792,0.5360031723976135,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7932834029197693,0.3765742480754852,0.3615570962429046,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6199491620063782,0.1756292432546615,0.816601574420929,285.0506591796875,284.95001220703125,297.6631774902344,294.4322509765625,297.2261657714844,297.0489196777344,285.046630859375,1.0,0.5752684473991394,0.3950479924678802,0.3950479924678802,1.0,1.0,-2.8471124172210693,0.8170746564865112,2.030037879943848,0.1715101152658462,1.0,1.0,0.0,193.5176239013672,195.0,50919.8125,0.0,2253.476318359375,1.0,280.24237060546875,283.5130310058594,297.4066162109375,300.67437744140625,293.1499938964844,293.1499938964844,279.95001220703125,31274.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253628015518188,1.0,0.0,0.0,3.7266907691955566,3.726714611053467,9.267017730962834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.052734375,0.0,1584.0751953125,1895.4371337890625,0.0,2705.321533203125,0.9189028143882751,1.0,0.0,3.0,1.0,0.0
17777700,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6989043354988098,0.2544639408588409,0.2344078123569488,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.832099974155426,0.4386657774448395,0.4204112589359283,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.8524042367935181,0.5382605791091919,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.791340172290802,0.3751359581947326,0.3604946732521057,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6181299686431885,0.1745603531599044,0.8126134872436523,284.8817443847656,284.95001220703125,297.62847900390625,294.4127502441406,297.2094421386719,297.0394592285156,284.8732604980469,1.0,0.5751044750213623,0.395365446805954,0.395365446805954,1.0,1.0,-2.8409104347229004,0.8156845569610596,2.025225877761841,0.1715304553508758,0.8988364338874817,0.8988364338874817,0.0,194.4763946533203,195.0,51860.5390625,0.0,2247.475341796875,1.0,279.9960327148437,283.3279113769531,297.45806884765625,300.8939208984375,293.1499938964844,293.1499938964844,279.95001220703125,35301.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337429761886597,1.0,0.0,0.0,3.735156297683716,3.7351810932159424,9.309167694482312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9365234375,0.0,1624.6424560546875,1895.4371337890625,0.0,2783.31591796875,0.921736180782318,1.0,0.0,3.0,1.0,0.0
17777760,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6961429715156555,0.2528890669345855,0.233116790652275,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.829474925994873,0.4364862740039825,0.4185076951980591,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.8497889041900635,0.5412967205047607,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7887083292007446,0.3734192848205566,0.3590248525142669,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6157420873641968,0.1733201742172241,0.8076301217079163,284.87164306640625,284.95001220703125,297.5939025878906,294.39324951171875,297.1899719238281,297.02606201171875,284.87384033203125,1.0,0.574938952922821,0.3955882489681244,0.3955882489681244,1.0,1.0,-2.8329663276672363,0.8134555816650391,2.0195107460021973,0.1710902601480484,0.8645707368850708,0.8645707368850708,0.0,195.788314819336,183.0,51458.1484375,0.0,2240.22265625,1.0,279.9571533203125,283.3328552246094,297.4300231933594,300.8153991699219,293.1499938964844,293.1499938964844,280.25,38877.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373804092407227,1.0,0.0,0.0,3.6398634910583496,3.639887809753418,8.84022824720887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.75439453125,0.0,1543.392822265625,1895.4371337890625,0.0,2817.250732421875,0.904772937297821,1.0,0.0,3.0,1.0,0.0
17777820,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6951591968536377,0.2506427466869354,0.2308229655027389,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8288379311561584,0.4330993592739105,0.4150132238864898,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.8467650413513184,0.5381062626838684,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7882373929023743,0.3708031475543976,0.3562875688076019,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6143186092376709,0.1712018400430679,0.7973423600196838,284.9825439453125,284.95001220703125,297.5251159667969,294.3541259765625,297.1625366210937,297.01544189453125,284.9804382324219,1.0,0.569768488407135,0.3960338830947876,0.3960338830947876,1.0,1.0,-2.8065340518951416,0.8052253723144531,2.0013086795806885,0.1688824892044067,0.947590172290802,0.947590172290802,0.0,193.1300048828125,171.0,50274.2578125,0.0,2182.666259765625,1.0,280.24224853515625,283.4654846191406,297.329833984375,300.5797119140625,293.1499938964844,293.1499938964844,279.95001220703125,33958.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828517735004425,1.0,0.0,0.0,3.729657649993897,3.729681968688965,9.281778829972608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.9169921875,0.0,1607.998779296875,1895.4371337890625,0.0,2734.651123046875,0.9215975403785706,1.0,0.0,3.0,1.0,0.0
17777880,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6951591968536377,0.2506427466869354,0.2308229655027389,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8288379311561584,0.4330993592739105,0.4150132238864898,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.8467650413513184,0.5381062626838684,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7882373929023743,0.3708031475543976,0.3562875688076019,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6143186092376709,0.1712018400430679,0.7973423600196838,284.9825439453125,284.95001220703125,297.5251159667969,294.3541259765625,297.1625366210937,297.01544189453125,284.9804382324219,1.0,0.569768488407135,0.3960338830947876,0.3960338830947876,1.0,1.0,-2.8065340518951416,0.8052253723144531,2.0013086795806885,0.1688824892044067,0.947590172290802,0.947590172290802,0.0,193.1300048828125,171.0,50274.2578125,0.0,2182.666259765625,1.0,280.24224853515625,283.4654846191406,297.329833984375,300.5797119140625,293.1499938964844,293.1499938964844,279.95001220703125,33958.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828517735004425,1.0,0.0,0.0,3.729657649993897,3.729681968688965,9.281778829972608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.9169921875,0.0,1607.998779296875,1895.4371337890625,0.0,2734.651123046875,0.9215975403785706,1.0,0.0,3.0,1.0,0.0
17777940,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6965373754501343,0.2478200495243072,0.2282895147800445,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.830755889415741,0.4290414154529571,0.4112257659435272,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.8442126512527466,0.5292438268661499,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7904309630393982,0.3675866723060608,0.3532702624797821,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6148608922958374,0.1688250303268432,0.7862682938575745,284.8680725097656,284.95001220703125,297.4569702148437,294.3150634765625,297.1360168457031,297.0060119628906,284.8710021972656,1.0,0.56178218126297,0.3964794874191284,0.3964794874191284,1.0,1.0,-2.7713608741760254,0.7938767075538635,1.977484107017517,0.1654579192399978,0.8250196576118469,0.8250196576118469,0.0,187.21261596679688,174.0,50024.09765625,0.0,2096.258544921875,1.0,279.9573974609375,283.35626220703125,297.329833984375,300.635009765625,293.1499938964844,293.1499938964844,280.25,41505.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83571857213974,1.0,0.0,0.0,3.5135202407836914,3.5135440826416016,8.237174142777803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.28125,0.0,1426.2159423828125,1895.4371337890625,0.0,2801.7412109375,0.8796219825744629,1.0,0.0,3.0,1.0,0.0
17778000,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6965373754501343,0.2478200495243072,0.2282895147800445,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.830755889415741,0.4290414154529571,0.4112257659435272,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.8442126512527466,0.5292438268661499,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7904309630393982,0.3675866723060608,0.3532702624797821,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6148608922958374,0.1688250303268432,0.7862682938575745,284.8680725097656,284.95001220703125,297.4569702148437,294.3150634765625,297.1360168457031,297.0060119628906,284.8710021972656,1.0,0.56178218126297,0.3964794874191284,0.3964794874191284,1.0,1.0,-2.7713608741760254,0.7938767075538635,1.977484107017517,0.1654579192399978,0.8250196576118469,0.8250196576118469,0.0,187.21261596679688,174.0,50024.09765625,0.0,2096.258544921875,1.0,279.9573974609375,283.35626220703125,297.329833984375,300.635009765625,293.1499938964844,293.1499938964844,280.25,41505.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83571857213974,1.0,0.0,0.0,3.5135202407836914,3.5135440826416016,8.237174142777803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.28125,0.0,1426.2159423828125,1895.4371337890625,0.0,2801.7412109375,0.8796219825744629,1.0,0.0,3.0,1.0,0.0
17778060,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6962442398071289,0.2458111047744751,0.226200982928276,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8307430744171143,0.4258826673030853,0.4079261720180511,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9990000128746032,0.8440049290657043,0.525023341178894,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7905806303024292,0.3651134371757507,0.3506465554237366,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.613899290561676,0.1668402403593063,0.7763893008232117,284.9786071777344,284.95001220703125,297.3896179199219,294.2762145996094,297.1184387207031,297.00848388671875,284.9765930175781,1.0,0.5569860935211182,0.3972994983196258,0.3972994983196258,1.0,1.0,-2.7447702884674072,0.7864376306533813,1.9583325386047363,0.1636930257081985,0.9043518304824828,0.9043518304824828,0.0,184.0594482421875,177.0,48829.67578125,0.0,2038.383544921875,1.0,280.2419738769531,283.4869079589844,297.2333374023437,300.3905639648437,293.1499938964844,293.1499938964844,279.95001220703125,34451.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229618668556213,1.0,0.0,0.0,3.5976641178131104,3.5976874828338623,8.636435495645856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.6015625,0.0,1464.30078125,1895.4371337890625,0.0,2683.030517578125,0.8920755386352539,1.0,0.0,3.0,1.0,0.0
17778120,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6962442398071289,0.2458111047744751,0.226200982928276,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8307430744171143,0.4258826673030853,0.4079261720180511,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9990000128746032,0.8440049290657043,0.525023341178894,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7905806303024292,0.3651134371757507,0.3506465554237366,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.613899290561676,0.1668402403593063,0.7763893008232117,284.9786071777344,284.95001220703125,297.3896179199219,294.2762145996094,297.1184387207031,297.00848388671875,284.9765930175781,1.0,0.5569860935211182,0.3972994983196258,0.3972994983196258,1.0,1.0,-2.7447702884674072,0.7864376306533813,1.9583325386047363,0.1636930257081985,0.9043518304824828,0.9043518304824828,0.0,184.0594482421875,177.0,48829.67578125,0.0,2038.383544921875,1.0,280.2419738769531,283.4869079589844,297.2333374023437,300.3905639648437,293.1499938964844,293.1499938964844,279.95001220703125,34451.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229618668556213,1.0,0.0,0.0,3.5976641178131104,3.5976874828338623,8.636435495645856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.6015625,0.0,1464.30078125,1895.4371337890625,0.0,2683.030517578125,0.8920755386352539,1.0,0.0,3.0,1.0,0.0
17778180,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6938467621803284,0.2431871742010116,0.2240132987499237,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8285849094390869,0.4220473170280456,0.4045164883136749,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.8415462970733643,0.5250120162963867,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.788485586643219,0.3620506823062897,0.3479370474815368,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6112747192382812,0.1646068841218948,0.7667962312698364,284.8941955566406,284.95001220703125,297.3231811523437,294.2377624511719,297.0946044921875,297.00177001953125,284.89569091796875,1.0,0.5540133118629456,0.3981194794178009,0.3981194794178009,1.0,1.0,-2.7232449054718018,0.7807754874229431,1.9424693584442136,0.1627738177776336,0.8103287816047668,0.8103287816047668,0.0,183.2802581787109,180.0,48735.515625,0.0,2000.4542236328125,1.0,279.95916748046875,283.4021911621094,297.245361328125,300.46044921875,293.1499938964844,293.1499938964844,280.25,40685.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287947177886963,1.0,0.0,0.0,3.3820486068725586,3.382070779800415,7.632256711076479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.181640625,0.0,1287.4761962890625,1895.4371337890625,0.0,2737.228271484375,0.8504452109336853,1.0,0.0,3.0,1.0,0.0
17778240,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6938467621803284,0.2431871742010116,0.2240132987499237,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8285849094390869,0.4220473170280456,0.4045164883136749,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.8415462970733643,0.5250120162963867,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.788485586643219,0.3620506823062897,0.3479370474815368,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6112747192382812,0.1646068841218948,0.7667962312698364,284.8941955566406,284.95001220703125,297.3231811523437,294.2377624511719,297.0946044921875,297.00177001953125,284.89569091796875,1.0,0.5540133118629456,0.3981194794178009,0.3981194794178009,1.0,1.0,-2.7232449054718018,0.7807754874229431,1.9424693584442136,0.1627738177776336,0.8103287816047668,0.8103287816047668,0.0,183.2802581787109,180.0,48735.515625,0.0,2000.4542236328125,1.0,279.95916748046875,283.4021911621094,297.245361328125,300.46044921875,293.1499938964844,293.1499938964844,280.25,40685.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287947177886963,1.0,0.0,0.0,3.3820486068725586,3.382070779800415,7.632256711076479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.181640625,0.0,1287.4761962890625,1895.4371337890625,0.0,2737.228271484375,0.8504452109336853,1.0,0.0,3.0,1.0,0.0
17778300,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6922417879104614,0.2421382367610931,0.2229465842247009,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8270687460899353,0.420416921377182,0.4028345346450805,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8404081463813782,0.5259214043617249,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7869786620140076,0.3607664704322815,0.3465999960899353,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.609551191329956,0.1635942459106445,0.7620139122009277,285.0054626464844,284.95001220703125,297.29034423828125,294.2187194824219,297.08404541015625,297.0001220703125,285.0081481933594,1.0,0.5529876351356506,0.3985294997692108,0.3985294997692108,1.0,1.0,-2.713677167892456,0.7783607840538025,1.9353164434432983,0.1624230295419693,0.8834655284881592,0.8834655284881592,0.0,183.40478515625,180.0,47883.58203125,0.0,1985.93359375,1.0,280.1949768066406,283.5298767089844,297.16851806640625,300.2270202636719,293.1499938964844,293.1499938964844,280.25,34871.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206812739372253,1.0,0.0,0.0,3.424964189529419,3.424985885620117,7.827181320863019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.85302734375,0.0,1288.9959716796875,1895.4371337890625,0.0,2661.88232421875,0.8565295934677124,1.0,0.0,3.0,1.0,0.0
17778360,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.690803587436676,0.2411669641733169,0.2220972329378128,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8256391882896423,0.4188763201236725,0.4014079868793487,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.8391551971435547,0.5269854068756104,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7855701446533203,0.3595678508281708,0.3454896211624145,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6079069972038269,0.1626415997743606,0.7577930092811584,284.98846435546875,284.95001220703125,297.2578125,294.1998291015625,297.0740966796875,296.999267578125,284.9862060546875,1.0,0.5522502660751343,0.3989379703998565,0.3989379703998565,1.0,1.0,-2.7058122158050537,0.7765412926673889,1.92927086353302,0.1623045653104782,0.8886695504188538,0.8886695504188538,0.0,183.6723175048828,183.0,47838.578125,0.0,1974.8182373046875,1.0,280.24072265625,283.5145874023437,297.1601257324219,300.2494506835937,293.1499938964844,293.1499938964844,280.54998779296875,33768.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169592022895813,1.0,0.0,0.0,3.4939305782318115,3.493952751159668,8.145577226059686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.5205078125,0.0,1350.383544921875,1895.4371337890625,0.0,2627.42138671875,0.8684747219085693,1.0,0.0,3.0,1.0,0.0
17778420,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6875295639038086,0.2392849326133728,0.2204642444849014,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8223373293876648,0.4158729612827301,0.398638516664505,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.836091935634613,0.5301306247711182,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7823189496994019,0.3572555482387543,0.3433626294136047,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.6042863726615906,0.1608118414878845,0.7498080134391785,285.0533142089844,284.95001220703125,297.19366455078125,294.1626281738281,297.0545349121094,296.9976501464844,285.0494689941406,1.0,0.5513889193534851,0.399754911661148,0.399754911661148,1.0,1.0,-2.6921474933624268,0.7736209034919739,1.918526530265808,0.1623440831899643,0.9989520311355592,0.9989520311355592,0.0,184.8148193359375,171.0,47178.16015625,0.0,1958.734619140625,1.0,280.54107666015625,283.59930419921875,297.1336669921875,300.1661071777344,293.1499938964844,293.1499938964844,280.25,30881.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082741498947144,1.0,0.0,0.0,3.692441463470459,3.692464828491211,9.097467454921572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.26953125,0.0,1542.1597900390625,1895.4371337890625,0.0,2547.30908203125,0.9110848307609558,1.0,0.0,3.0,1.0,0.0
