time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6875295639038086,0.2392849326133728,0.2204642444849014,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8223373293876648,0.4158729612827301,0.398638516664505,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.836091935634613,0.5301306247711182,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7823189496994019,0.3572555482387543,0.3433626294136047,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.6042863726615906,0.1608118414878845,0.7498080134391785,285.0533142089844,284.95001220703125,297.19366455078125,294.1626281738281,297.0545349121094,296.9976501464844,285.0494689941406,1.0,0.5513889193534851,0.399754911661148,0.399754911661148,1.0,1.0,-2.6921474933624268,0.7736209034919739,1.918526530265808,0.1623440831899643,0.9989520311355592,0.9989520311355592,0.0,184.8148193359375,171.0,47178.16015625,0.0,1958.734619140625,1.0,280.54107666015625,283.59930419921875,297.1336669921875,300.1661071777344,293.1499938964844,293.1499938964844,280.25,30881.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082741498947144,1.0,0.0,0.0,3.692441463470459,3.692464828491211,9.097467454921572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.26953125,0.0,1542.1597900390625,1895.4371337890625,0.0,2547.30908203125,0.9110848307609558,1.0,0.0,3.0,1.0,0.0
17778540,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6864847540855408,0.2363073378801345,0.2180132269859314,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8216964602470398,0.4116014242172241,0.3949050307273865,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9990000128746032,0.8306093215942383,0.5264790654182434,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7818453907966614,0.3538478910923004,0.3403934240341186,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6027782559394836,0.158423900604248,0.739568293094635,284.8636779785156,284.95001220703125,297.1308898925781,294.12628173828125,297.0309753417969,296.989990234375,284.865966796875,1.0,0.5458909869194031,0.4005718529224396,0.4005718529224396,1.0,1.0,-2.6644763946533203,0.7656482458114624,1.898828268051148,0.1607358008623123,0.8516493439674377,0.8516493439674377,0.0,181.9623413085937,159.0,47562.46484375,0.0,1903.057861328125,1.0,280.2568054199219,283.4127197265625,297.1650085449219,300.3094482421875,293.1499938964844,293.1499938964844,280.54998779296875,39365.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208932280540466,1.0,0.0,0.0,3.598017454147339,3.598041534423828,8.638131703264662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.47216796875,0.0,1500.9244384765625,1895.4371337890625,0.0,2663.846435546875,0.8956012725830078,1.0,0.0,3.0,1.0,0.0
17778600,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6864847540855408,0.2363073378801345,0.2180132269859314,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8216964602470398,0.4116014242172241,0.3949050307273865,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9990000128746032,0.8306093215942383,0.5264790654182434,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7818453907966614,0.3538478910923004,0.3403934240341186,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6027782559394836,0.158423900604248,0.739568293094635,284.8636779785156,284.95001220703125,297.1308898925781,294.12628173828125,297.0309753417969,296.989990234375,284.865966796875,1.0,0.5458909869194031,0.4005718529224396,0.4005718529224396,1.0,1.0,-2.6644763946533203,0.7656482458114624,1.898828268051148,0.1607358008623123,0.8516493439674377,0.8516493439674377,0.0,181.9623413085937,159.0,47562.46484375,0.0,1903.057861328125,1.0,280.2568054199219,283.4127197265625,297.1650085449219,300.3094482421875,293.1499938964844,293.1499938964844,280.54998779296875,39365.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208932280540466,1.0,0.0,0.0,3.598017454147339,3.598041534423828,8.638131703264662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.47216796875,0.0,1500.9244384765625,1895.4371337890625,0.0,2663.846435546875,0.8956012725830078,1.0,0.0,3.0,1.0,0.0
17778660,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6881549954414368,0.2339992076158523,0.2155324667692184,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8238904476165771,0.4080245494842529,0.3910892605781555,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.8281676769256592,0.5169512033462524,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7843010425567627,0.3510152399539947,0.3373139798641205,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6034453511238098,0.1562448740005493,0.728381335735321,284.975341796875,284.95001220703125,297.0696105957031,294.0909729003906,297.0121154785156,296.98834228515625,284.9729919433594,1.0,0.5375515222549438,0.4013744592666626,0.4013744592666626,1.0,1.0,-2.6283199787139893,0.7545769810676575,1.873742938041687,0.1576831340789795,0.9302295446395874,0.9302295446395874,0.0,175.83563232421875,162.0,46255.15625,0.0,1821.0433349609373,1.0,280.5419006347656,283.5462646484375,297.0595092773437,300.0622253417969,293.1499938964844,293.1499938964844,280.25,34132.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104171752929688,1.0,0.0,0.0,3.6815030574798575,3.681527137756348,9.043647537509968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.65625,0.0,1554.40625,1895.4371337890625,0.0,2567.035400390625,0.9108230471611024,1.0,0.0,3.0,1.0,0.0
17778720,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6881549954414368,0.2339992076158523,0.2155324667692184,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8238904476165771,0.4080245494842529,0.3910892605781555,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.8281676769256592,0.5169512033462524,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7843010425567627,0.3510152399539947,0.3373139798641205,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6034453511238098,0.1562448740005493,0.728381335735321,284.975341796875,284.95001220703125,297.0696105957031,294.0909729003906,297.0121154785156,296.98834228515625,284.9729919433594,1.0,0.5375515222549438,0.4013744592666626,0.4013744592666626,1.0,1.0,-2.6283199787139893,0.7545769810676575,1.873742938041687,0.1576831340789795,0.9302295446395874,0.9302295446395874,0.0,175.83563232421875,162.0,46255.15625,0.0,1821.0433349609373,1.0,280.5419006347656,283.5462646484375,297.0595092773437,300.0622253417969,293.1499938964844,293.1499938964844,280.25,34132.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104171752929688,1.0,0.0,0.0,3.6815030574798575,3.681527137756348,9.043647537509968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.65625,0.0,1554.40625,1895.4371337890625,0.0,2567.035400390625,0.9108230471611024,1.0,0.0,3.0,1.0,0.0
17778780,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.687346339225769,0.2312142252922058,0.2131088227033615,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8234578967094421,0.4039071798324585,0.387315422296524,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.8254453539848328,0.5128270983695984,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7840076088905334,0.3476763963699341,0.3342570960521698,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6019649505615234,0.153878778219223,0.7177478075027466,284.8715209960937,284.95001220703125,297.00994873046875,294.0568542480469,296.99273681640625,296.9852905273437,284.8753356933594,1.0,0.5324612259864807,0.4021770656108856,0.4021770656108856,1.0,1.0,-2.599457263946533,0.7460866570472717,1.8533706665039065,0.1554448455572128,0.8128179311752319,0.8128179311752319,0.0,172.75863647460938,165.0,46030.78515625,0.0,1765.00927734375,1.0,280.2578430175781,283.44970703125,297.0673828125,300.1185607910156,293.1499938964844,293.1499938964844,280.54998779296875,41850.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168232440948486,1.0,0.0,0.0,3.4421098232269287,3.4421329498291016,7.905744041636353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.34375,0.0,1355.2303466796875,1895.4371337890625,0.0,2626.1640625,0.8644729852676392,1.0,0.0,3.0,1.0,0.0
17778840,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.687346339225769,0.2312142252922058,0.2131088227033615,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8234578967094421,0.4039071798324585,0.387315422296524,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.8254453539848328,0.5128270983695984,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7840076088905334,0.3476763963699341,0.3342570960521698,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6019649505615234,0.153878778219223,0.7177478075027466,284.8715209960937,284.95001220703125,297.00994873046875,294.0568542480469,296.99273681640625,296.9852905273437,284.8753356933594,1.0,0.5324612259864807,0.4021770656108856,0.4021770656108856,1.0,1.0,-2.599457263946533,0.7460866570472717,1.8533706665039065,0.1554448455572128,0.8128179311752319,0.8128179311752319,0.0,172.75863647460938,165.0,46030.78515625,0.0,1765.00927734375,1.0,280.2578430175781,283.44970703125,297.0673828125,300.1185607910156,293.1499938964844,293.1499938964844,280.54998779296875,41850.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168232440948486,1.0,0.0,0.0,3.4421098232269287,3.4421329498291016,7.905744041636353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.34375,0.0,1355.2303466796875,1895.4371337890625,0.0,2626.1640625,0.8644729852676392,1.0,0.0,3.0,1.0,0.0
17778900,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6862571239471436,0.2301234155893325,0.2119540423154831,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8224986791610718,0.4021871387958526,0.3854904472827911,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.8243507742881775,0.5123233199119568,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7830754518508911,0.3462854921817779,0.3327688574790954,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6005744934082031,0.1528179198503494,0.7125645279884338,284.9953918457031,284.95001220703125,296.9808044433594,294.0403137207031,296.984130859375,296.9849853515625,284.9991760253906,1.0,0.5306373834609985,0.4025783538818359,0.4025783538818359,1.0,1.0,-2.5872507095336914,0.7426271438598633,1.844623565673828,0.1546191722154617,0.8892442584037781,0.8892442584037781,0.0,172.08731079101562,165.0,45111.96875,0.0,1744.4049072265625,1.0,280.4963073730469,283.58856201171875,296.9847106933594,299.8750915527344,293.1499938964844,293.1499938964844,280.54998779296875,35441.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807715117931366,1.0,0.0,0.0,3.478018283843994,3.4780404567718506,8.071551746979821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.318359375,0.0,1346.130859375,1895.4371337890625,0.0,2542.167724609375,0.8688573837280273,1.0,0.0,3.0,1.0,0.0
17778960,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6852878332138062,0.2291471809148788,0.2110622972249984,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8215534687042236,0.4005998969078064,0.3839773535728454,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.8232453465461731,0.5121957659721375,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.78216153383255,0.3450128138065338,0.3315508663654327,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.599214494228363,0.1518332660198211,0.7080510854721069,284.9843444824219,284.95001220703125,296.9521179199219,294.02410888671875,296.9762878417969,296.9855651855469,284.9823608398437,1.0,0.5292488932609558,0.4031659960746765,0.4031659960746765,1.0,1.0,-2.5773184299468994,0.7403752207756042,1.83694326877594,0.154513880610466,0.8964671492576599,0.8964671492576599,0.0,171.6846923828125,168.0,44999.2109375,0.0,1728.385986328125,1.0,280.5409240722656,283.5777282714844,296.9765319824219,299.8917236328125,293.1499938964844,293.1499938964844,280.8500061035156,34118.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030017018318176,1.0,0.0,0.0,3.542788028717041,3.542810678482056,8.374976800951117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.552734375,0.0,1403.46142578125,1895.4371337890625,0.0,2498.901123046875,0.8797405362129211,1.0,0.0,3.0,1.0,0.0
17779020,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.6827139258384705,0.2272928357124328,0.2094002068042755,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8189393281936646,0.3975532352924347,0.3811052739620209,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.8205695152282715,0.5135611891746521,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7796075940132141,0.3425892889499664,0.3292626738548279,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.5959376096725464,0.1499551981687545,0.6996306777000427,285.0656433105469,284.95001220703125,296.8962097167969,293.9928894042969,296.9613952636719,296.98736572265625,285.0619812011719,1.0,0.5274314284324646,0.4043412208557129,0.4043412208557129,1.0,1.0,-2.560640811920166,0.7370448708534241,1.8235960006713867,0.1547953933477401,1.0,1.0,0.0,171.8058624267578,171.0,44181.4296875,0.0,1705.1917724609375,1.0,280.842041015625,283.67779541015625,296.9529724121094,299.8007507324219,293.1499938964844,293.1499938964844,280.54998779296875,31314.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919865250587463,1.0,0.0,0.0,3.728630304336548,3.728654384613037,9.276666332880268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.51220703125,0.0,1586.611572265625,1895.4371337890625,0.0,2398.397705078125,0.9193607568740844,1.0,0.0,3.0,1.0,0.0
17779080,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.6827139258384705,0.2272928357124328,0.2094002068042755,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8189393281936646,0.3975532352924347,0.3811052739620209,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.8205695152282715,0.5135611891746521,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7796075940132141,0.3425892889499664,0.3292626738548279,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.5959376096725464,0.1499551981687545,0.6996306777000427,285.0656433105469,284.95001220703125,296.8962097167969,293.9928894042969,296.9613952636719,296.98736572265625,285.0619812011719,1.0,0.5274314284324646,0.4043412208557129,0.4043412208557129,1.0,1.0,-2.560640811920166,0.7370448708534241,1.8235960006713867,0.1547953933477401,1.0,1.0,0.0,171.8058624267578,171.0,44181.4296875,0.0,1705.1917724609375,1.0,280.842041015625,283.67779541015625,296.9529724121094,299.8007507324219,293.1499938964844,293.1499938964844,280.54998779296875,31314.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919865250587463,1.0,0.0,0.0,3.728630304336548,3.728654384613037,9.276666332880268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.51220703125,0.0,1586.611572265625,1895.4371337890625,0.0,2398.397705078125,0.9193607568740844,1.0,0.0,3.0,1.0,0.0
17779140,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6782462000846863,0.2243847697973251,0.2071648240089416,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8145037293434143,0.3933074176311493,0.3775459229946136,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9990000128746032,0.8143624067306519,0.5175546407699585,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7752473950386047,0.3391189575195312,0.3263914585113525,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.5910763144493103,0.1475566178560257,0.6900743842124939,284.8680114746094,284.95001220703125,296.8423767089844,293.9633483886719,296.9436340332031,296.9844055175781,284.86962890625,1.0,0.5263970494270325,0.4055164754390716,0.4055164754390716,1.0,1.0,-2.543548583984375,0.7335239052772522,1.810024619102478,0.1550723910331726,0.8673287034034729,0.8673287034034729,0.0,173.25241088867188,159.0,44754.54296875,0.0,1687.3958740234375,1.0,280.55731201171875,283.4785461425781,297.0005798339844,299.964111328125,293.1499938964844,293.1499938964844,280.8500061035156,38743.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044672608375549,1.0,0.0,0.0,3.658642053604126,3.658666849136353,8.931680213208892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.2294921875,0.0,1563.3834228515625,1895.4371337890625,0.0,2512.33837890625,0.9086697697639464,1.0,0.0,3.0,1.0,0.0
17779200,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6782462000846863,0.2243847697973251,0.2071648240089416,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8145037293434143,0.3933074176311493,0.3775459229946136,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9990000128746032,0.8143624067306519,0.5175546407699585,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7752473950386047,0.3391189575195312,0.3263914585113525,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.5910763144493103,0.1475566178560257,0.6900743842124939,284.8680114746094,284.95001220703125,296.8423767089844,293.9633483886719,296.9436340332031,296.9844055175781,284.86962890625,1.0,0.5263970494270325,0.4055164754390716,0.4055164754390716,1.0,1.0,-2.543548583984375,0.7335239052772522,1.810024619102478,0.1550723910331726,0.8673287034034729,0.8673287034034729,0.0,173.25241088867188,159.0,44754.54296875,0.0,1687.3958740234375,1.0,280.55731201171875,283.4785461425781,297.0005798339844,299.964111328125,293.1499938964844,293.1499938964844,280.8500061035156,38743.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044672608375549,1.0,0.0,0.0,3.658642053604126,3.658666849136353,8.931680213208892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.2294921875,0.0,1563.3834228515625,1895.4371337890625,0.0,2512.33837890625,0.9086697697639464,1.0,0.0,3.0,1.0,0.0
17779260,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6772387027740479,0.2220188230276107,0.204755038022995,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8138608932495117,0.3896717429161072,0.3738009333610534,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.8092466592788696,0.513684093952179,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7747026681900024,0.3361173570156097,0.3232789635658264,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.5890969038009644,0.1452548652887344,0.6789844036102295,284.9912414550781,284.95001220703125,296.790771484375,293.9356689453125,296.9272155761719,296.9823303222656,284.9885559082031,1.0,0.5206570625305176,0.406448483467102,0.406448483467102,1.0,1.0,-2.5144505500793457,0.7250851392745972,1.789365291595459,0.1532061547040939,0.9592922925949096,0.9592922925949096,0.0,170.33773803710938,147.0,43548.23046875,0.0,1634.4573974609375,1.0,280.842529296875,283.6202087402344,296.9026184082031,299.7337341308594,293.1499938964844,293.1499938964844,280.54998779296875,33666.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936713099479675,1.0,0.0,0.0,3.749836683273315,3.749861240386963,9.382487178299924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.57080078125,0.0,1629.1685791015625,1895.4371337890625,0.0,2413.71044921875,0.9259730577468872,1.0,0.0,3.0,1.0,0.0
17779320,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6772387027740479,0.2220188230276107,0.204755038022995,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8138608932495117,0.3896717429161072,0.3738009333610534,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.8092466592788696,0.513684093952179,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7747026681900024,0.3361173570156097,0.3232789635658264,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.5890969038009644,0.1452548652887344,0.6789844036102295,284.9912414550781,284.95001220703125,296.790771484375,293.9356689453125,296.9272155761719,296.9823303222656,284.9885559082031,1.0,0.5206570625305176,0.406448483467102,0.406448483467102,1.0,1.0,-2.5144505500793457,0.7250851392745972,1.789365291595459,0.1532061547040939,0.9592922925949096,0.9592922925949096,0.0,170.33773803710938,147.0,43548.23046875,0.0,1634.4573974609375,1.0,280.842529296875,283.6202087402344,296.9026184082031,299.7337341308594,293.1499938964844,293.1499938964844,280.54998779296875,33666.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936713099479675,1.0,0.0,0.0,3.749836683273315,3.749861240386963,9.382487178299924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.57080078125,0.0,1629.1685791015625,1895.4371337890625,0.0,2413.71044921875,0.9259730577468872,1.0,0.0,3.0,1.0,0.0
17779380,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.6786641478538513,0.2191220670938491,0.2021640241146087,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.815935492515564,0.3854085505008697,0.3698232769966125,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.804675281047821,0.5041850209236145,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.776881754398346,0.3325543999671936,0.319939911365509,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.5893520712852478,0.1427193135023117,0.6671746373176575,284.8522033691406,284.95001220703125,296.74151611328125,293.9100036621094,296.9101867675781,296.97833251953125,284.8565673828125,1.0,0.5121070146560669,0.4073804914951324,0.4073804914951324,1.0,1.0,-2.4769537448883057,0.7135425806045532,1.763411283493042,0.1500786542892456,0.818588376045227,0.818588376045227,0.0,164.3793487548828,150.0,43311.16015625,0.0,1558.455322265625,1.0,280.5571594238281,283.4926147460937,296.9242248535156,299.80975341796875,293.1499938964844,293.1499938964844,280.8500061035156,42411.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010974526405334,1.0,0.0,0.0,3.519538640975952,3.5195624828338623,8.265416795438796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.51171875,0.0,1439.066162109375,1895.4371337890625,0.0,2481.46337890625,0.8814010620117188,1.0,0.0,3.0,1.0,0.0
17779440,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.6786641478538513,0.2191220670938491,0.2021640241146087,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.815935492515564,0.3854085505008697,0.3698232769966125,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.804675281047821,0.5041850209236145,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.776881754398346,0.3325543999671936,0.319939911365509,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.5893520712852478,0.1427193135023117,0.6671746373176575,284.8522033691406,284.95001220703125,296.74151611328125,293.9100036621094,296.9101867675781,296.97833251953125,284.8565673828125,1.0,0.5121070146560669,0.4073804914951324,0.4073804914951324,1.0,1.0,-2.4769537448883057,0.7135425806045532,1.763411283493042,0.1500786542892456,0.818588376045227,0.818588376045227,0.0,164.3793487548828,150.0,43311.16015625,0.0,1558.455322265625,1.0,280.5571594238281,283.4926147460937,296.9242248535156,299.80975341796875,293.1499938964844,293.1499938964844,280.8500061035156,42411.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010974526405334,1.0,0.0,0.0,3.519538640975952,3.5195624828338623,8.265416795438796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.51171875,0.0,1439.066162109375,1895.4371337890625,0.0,2481.46337890625,0.8814010620117188,1.0,0.0,3.0,1.0,0.0
17779500,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6785144209861755,0.2179707288742065,0.2008949518203735,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8160269856452942,0.3836032450199127,0.3678601086139679,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8035119771957397,0.5013317465782166,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7770061492919922,0.331047385931015,0.3182793259620666,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5886529088020325,0.1415816992521286,0.6613687872886658,284.9874267578125,284.95001220703125,296.71783447265625,293.8979797363281,296.9029235839844,296.9776916503906,284.9926452636719,1.0,0.5091518759727478,0.4078465104103088,0.4078465104103088,1.0,1.0,-2.460660219192505,0.7086597681045532,1.7520005702972412,0.1486642509698867,0.8977544903755188,0.8977544903755188,0.0,162.44142150878906,150.0,42294.85546875,0.0,1528.7818603515625,1.0,280.7979431152344,283.6452941894531,296.8381652832031,299.5577392578125,293.1499938964844,293.1499938964844,280.8500061035156,35987.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911744713783264,1.0,0.0,0.0,3.539035081863404,3.539057970046997,8.357243359569111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.826171875,0.0,1413.09423828125,1895.4371337890625,0.0,2391.02490234375,0.8829882144927979,1.0,0.0,3.0,1.0,0.0
17779560,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.678272008895874,0.2169854789972305,0.1999401301145553,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8158608675003052,0.3819600939750671,0.3662461340427398,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.8025634288787842,0.4994518458843231,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7768860459327698,0.3297075033187866,0.3169416189193725,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.5877986550331116,0.1405559778213501,0.6564293503761292,284.9828491210937,284.95001220703125,296.6947937011719,293.8865051269531,296.89666748046875,296.9783630371094,284.9806213378906,1.0,0.5068038105964661,0.4085420966148376,0.4085420966148376,1.0,1.0,-2.447770118713379,0.7054624557495117,1.7423076629638672,0.148272305727005,0.90801739692688,0.90801739692688,0.0,161.10400390625,153.0,42142.84765625,0.0,1506.3525390625,1.0,280.8417053222656,283.6388244628906,296.83111572265625,299.5712890625,293.1499938964844,293.1499938964844,280.54998779296875,34331.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854747772216797,1.0,0.0,0.0,3.602433204650879,3.602456331253052,8.659347372486081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.140625,0.0,1468.5706787109375,1895.4371337890625,0.0,2339.431396484375,0.8932532072067261,1.0,0.0,3.0,1.0,0.0
17779620,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6758279800415039,0.2143009155988693,0.1976967304944992,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8135377168655396,0.3778873682022095,0.3625991642475128,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.7982850074768066,0.4989063441753387,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.774658203125,0.3263204395771026,0.3139256238937378,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.5844581723213196,0.1381984800100326,0.6462242603302002,284.88189697265625,284.95001220703125,296.65069580078125,293.8653564453125,296.8824768066406,296.9765930175781,284.8860778808594,1.0,0.5034353733062744,0.4099332988262176,0.4099332988262176,1.0,1.0,-2.424154043197632,0.6998724937438965,1.724281668663025,0.1479052603244781,0.8000580668449402,0.8000580668449402,0.0,160.08534240722656,156.0,42014.3984375,0.0,1471.6829833984375,1.0,280.5585327148437,283.545654296875,296.87030029296875,299.6654052734375,293.1499938964844,293.1499938964844,280.8500061035156,41930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910266518592834,1.0,0.0,0.0,3.3573145866394043,3.3573367595672607,7.521030624957348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.29541015625,0.0,1272.0849609375,1895.4371337890625,0.0,2389.68359375,0.8460550904273987,1.0,0.0,3.0,1.0,0.0
17779680,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6758279800415039,0.2143009155988693,0.1976967304944992,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8135377168655396,0.3778873682022095,0.3625991642475128,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.7982850074768066,0.4989063441753387,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.774658203125,0.3263204395771026,0.3139256238937378,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.5844581723213196,0.1381984800100326,0.6462242603302002,284.88189697265625,284.95001220703125,296.65069580078125,293.8653564453125,296.8824768066406,296.9765930175781,284.8860778808594,1.0,0.5034353733062744,0.4099332988262176,0.4099332988262176,1.0,1.0,-2.424154043197632,0.6998724937438965,1.724281668663025,0.1479052603244781,0.8000580668449402,0.8000580668449402,0.0,160.08534240722656,156.0,42014.3984375,0.0,1471.6829833984375,1.0,280.5585327148437,283.545654296875,296.87030029296875,299.6654052734375,293.1499938964844,293.1499938964844,280.8500061035156,41930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910266518592834,1.0,0.0,0.0,3.3573145866394043,3.3573367595672607,7.521030624957348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.29541015625,0.0,1272.0849609375,1895.4371337890625,0.0,2389.68359375,0.8460550904273987,1.0,0.0,3.0,1.0,0.0
17779740,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6725899577140808,0.2121943086385727,0.1956814229488372,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8102067112922668,0.3744950294494629,0.359256386756897,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.7941065430641174,0.5005856156349182,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7714414596557617,0.3234832882881164,0.3111256062984466,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.580163836479187,0.1360591202974319,0.6364251375198364,284.99237060546875,284.95001220703125,296.60943603515625,293.84674072265625,296.87066650390625,296.97711181640625,284.990478515625,1.0,0.501369059085846,0.4113245010375976,0.4113245010375976,1.0,1.0,-2.4045934677124023,0.6957165598869324,1.7088768482208252,0.1480277180671692,0.8882007002830505,0.8882007002830505,0.0,160.28915405273438,144.0,41153.75390625,0.0,1447.674072265625,1.0,280.8399963378906,283.6674194335937,296.7950439453125,299.4679260253906,293.1499938964844,293.1499938964844,281.1499938964844,33666.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776276707649231,1.0,0.0,0.0,3.479708194732666,3.4797303676605225,8.07939727565099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.150390625,0.0,1335.1895751953125,1895.4371337890625,0.0,2256.776123046875,0.8653282523155212,1.0,0.0,3.0,1.0,0.0
17779800,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6725899577140808,0.2121943086385727,0.1956814229488372,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8102067112922668,0.3744950294494629,0.359256386756897,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.7941065430641174,0.5005856156349182,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7714414596557617,0.3234832882881164,0.3111256062984466,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.580163836479187,0.1360591202974319,0.6364251375198364,284.99237060546875,284.95001220703125,296.60943603515625,293.84674072265625,296.87066650390625,296.97711181640625,284.990478515625,1.0,0.501369059085846,0.4113245010375976,0.4113245010375976,1.0,1.0,-2.4045934677124023,0.6957165598869324,1.7088768482208252,0.1480277180671692,0.8882007002830505,0.8882007002830505,0.0,160.28915405273438,144.0,41153.75390625,0.0,1447.674072265625,1.0,280.8399963378906,283.6674194335937,296.7950439453125,299.4679260253906,293.1499938964844,293.1499938964844,281.1499938964844,33666.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776276707649231,1.0,0.0,0.0,3.479708194732666,3.4797303676605225,8.07939727565099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.150390625,0.0,1335.1895751953125,1895.4371337890625,0.0,2256.776123046875,0.8653282523155212,1.0,0.0,3.0,1.0,0.0
17779860,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.6731453537940979,0.2102484107017517,0.1938079595565796,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8110415935516357,0.3712883293628692,0.3561015725135803,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9990000128746032,0.7904488444328308,0.4946327805519104,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7723307609558105,0.3208175599575043,0.3084780871868133,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.579362154006958,0.1340271979570388,0.6266786456108093,285.0668640136719,284.95001220703125,296.5710754394531,293.83074951171875,296.86053466796875,296.9786682128906,285.0615234375,1.0,0.4950932562351227,0.41256183385849,0.41256183385849,1.0,1.0,-2.3765244483947754,0.6880725026130676,1.688452124595642,0.1467803865671157,1.0,1.0,0.0,156.51881408691406,147.0,40290.13671875,0.0,1397.2939453125,1.0,281.1419372558594,283.7581481933594,296.7850952148437,299.39288330078125,293.1499938964844,293.1499938964844,280.8500061035156,30634.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640863656997681,1.0,0.0,0.0,3.68843412399292,3.688457489013672,9.077731988327288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.423828125,0.0,1535.7835693359375,1895.4371337890625,0.0,2148.50927734375,0.9097964763641356,1.0,0.0,3.0,1.0,0.0
17779920,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.6731453537940979,0.2102484107017517,0.1938079595565796,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8110415935516357,0.3712883293628692,0.3561015725135803,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9990000128746032,0.7904488444328308,0.4946327805519104,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7723307609558105,0.3208175599575043,0.3084780871868133,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.579362154006958,0.1340271979570388,0.6266786456108093,285.0668640136719,284.95001220703125,296.5710754394531,293.83074951171875,296.86053466796875,296.9786682128906,285.0615234375,1.0,0.4950932562351227,0.41256183385849,0.41256183385849,1.0,1.0,-2.3765244483947754,0.6880725026130676,1.688452124595642,0.1467803865671157,1.0,1.0,0.0,156.51881408691406,147.0,40290.13671875,0.0,1397.2939453125,1.0,281.1419372558594,283.7581481933594,296.7850952148437,299.39288330078125,293.1499938964844,293.1499938964844,280.8500061035156,30634.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640863656997681,1.0,0.0,0.0,3.68843412399292,3.688457489013672,9.077731988327288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.423828125,0.0,1535.7835693359375,1895.4371337890625,0.0,2148.50927734375,0.9097964763641356,1.0,0.0,3.0,1.0,0.0
17779980,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6709640026092529,0.2073303759098053,0.1914396584033966,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8090250492095947,0.3669642210006714,0.3523348569869995,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9990000128746032,0.7850602269172668,0.4931165874004364,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7704458832740784,0.3171724677085876,0.3053098320960998,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.5761680006980896,0.1315633952617645,0.6161954998970032,284.856689453125,284.95001220703125,296.53582763671875,293.817626953125,296.84814453125,296.9758605957031,284.8585510253906,1.0,0.4913303852081299,0.4137991368770599,0.4137991368770599,1.0,1.0,-2.350928544998169,0.6812930703163147,1.669635534286499,0.1456435620784759,0.8489229679107666,0.8489229679107666,0.0,154.99612426757812,150.0,40662.70703125,0.0,1359.9097900390625,1.0,280.85797119140625,283.55328369140625,296.8525695800781,299.5635681152344,293.1499938964844,293.1499938964844,281.1499938964844,39405.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764249444007874,1.0,0.0,0.0,3.601832151412964,3.601856231689453,8.656458021505387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.6455078125,0.0,1505.3779296875,1895.4371337890625,0.0,2258.10205078125,0.8961215019226074,1.0,0.0,3.0,1.0,0.0
17780040,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6709640026092529,0.2073303759098053,0.1914396584033966,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8090250492095947,0.3669642210006714,0.3523348569869995,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9990000128746032,0.7850602269172668,0.4931165874004364,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7704458832740784,0.3171724677085876,0.3053098320960998,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.5761680006980896,0.1315633952617645,0.6161954998970032,284.856689453125,284.95001220703125,296.53582763671875,293.817626953125,296.84814453125,296.9758605957031,284.8585510253906,1.0,0.4913303852081299,0.4137991368770599,0.4137991368770599,1.0,1.0,-2.350928544998169,0.6812930703163147,1.669635534286499,0.1456435620784759,0.8489229679107666,0.8489229679107666,0.0,154.99612426757812,150.0,40662.70703125,0.0,1359.9097900390625,1.0,280.85797119140625,283.55328369140625,296.8525695800781,299.5635681152344,293.1499938964844,293.1499938964844,281.1499938964844,39405.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764249444007874,1.0,0.0,0.0,3.601832151412964,3.601856231689453,8.656458021505387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.6455078125,0.0,1505.3779296875,1895.4371337890625,0.0,2258.10205078125,0.8961215019226074,1.0,0.0,3.0,1.0,0.0
17780100,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6690364480018616,0.2060471177101135,0.190137967467308,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8070921897888184,0.3649986982345581,0.3503062129020691,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.7823627591133118,0.4937987923622131,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7686336040496826,0.3155148029327392,0.3035954236984253,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.5737022161483765,0.1303478777408599,0.6105231046676636,284.9930114746094,284.95001220703125,296.5194091796875,293.8121643066406,296.8424072265625,296.974609375,285.000732421875,1.0,0.4899464547634125,0.4144178032875061,0.4144178032875061,1.0,1.0,-2.3388707637786865,0.6781584620475769,1.6607123613357544,0.1451659500598907,0.9291316270828248,0.9291316270828248,0.0,154.9576416015625,150.0,39685.078125,0.0,1345.2337646484375,1.0,281.1006164550781,283.7123718261719,296.7702331542969,299.32568359375,293.1499938964844,293.1499938964844,281.1499938964844,35023.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682467699050903,1.0,0.0,0.0,3.617233514785767,3.617256879806519,8.730645504329004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.74658203125,0.0,1489.77734375,1895.4371337890625,0.0,2185.28515625,0.8995464444160461,1.0,0.0,3.0,1.0,0.0
17780160,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6674110889434814,0.2049776911735534,0.1891344338655471,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8053200244903564,0.3632696866989136,0.3486276268959045,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.7798886299133301,0.4946235120296478,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7670061588287354,0.3140587210655212,0.3021827042102813,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.5713756084442139,0.1292328089475631,0.6054463982582092,284.9959716796875,284.95001220703125,296.5037841796875,293.8074951171875,296.83770751953125,296.9745788574219,284.9932556152344,1.0,0.4888910353183746,0.4151299893856048,0.4151299893856048,1.0,1.0,-2.3288414478302,0.6759374737739563,1.6529039144515991,0.1451595425605774,0.9481719732284546,0.9481719732284546,0.0,155.05252075195312,138.0,39624.4609375,0.0,1333.618896484375,1.0,281.1426086425781,283.7068176269531,296.76513671875,299.3485412597656,293.1499938964844,293.1499938964844,280.8500061035156,33376.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635954022407532,1.0,0.0,0.0,3.696150541305542,3.6961746215820312,9.115753982769091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.27685546875,0.0,1565.2462158203125,1895.4371337890625,0.0,2144.181396484375,0.9136298298835754,1.0,0.0,3.0,1.0,0.0
17780220,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.6669417023658752,0.2021131068468094,0.186654582619667,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8052873015403748,0.3589731752872467,0.3447104096412658,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9990000128746032,0.773562490940094,0.4891241192817688,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7670151591300964,0.3103897869586944,0.2988333404064178,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.5694839954376221,0.1266480982303619,0.593860387802124,284.8538818359375,284.95001220703125,296.4751281738281,293.8005065917969,296.82672119140625,296.9710693359375,284.8590087890625,1.0,0.4821937978267669,0.4165543019771576,0.4165543019771576,1.0,1.0,-2.296625852584839,0.6669957041740417,1.629630208015442,0.1436073929071426,0.8090594410896301,0.8090594410896301,0.0,151.44439697265625,126.0,39519.203125,0.0,1281.5142822265625,1.0,280.8575134277344,283.57763671875,296.81573486328125,299.4610595703125,293.1499938964844,293.1499938964844,281.1499938964844,42557.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714301347732544,1.0,0.0,0.0,3.464573383331299,3.46459698677063,8.009268412934034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.44140625,0.0,1383.0638427734375,1895.4371337890625,0.0,2213.54833984375,0.8694092631340027,1.0,0.0,3.0,1.0,0.0
17780280,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.6669417023658752,0.2021131068468094,0.186654582619667,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8052873015403748,0.3589731752872467,0.3447104096412658,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9990000128746032,0.773562490940094,0.4891241192817688,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7670151591300964,0.3103897869586944,0.2988333404064178,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.5694839954376221,0.1266480982303619,0.593860387802124,284.8538818359375,284.95001220703125,296.4751281738281,293.8005065917969,296.82672119140625,296.9710693359375,284.8590087890625,1.0,0.4821937978267669,0.4165543019771576,0.4165543019771576,1.0,1.0,-2.296625852584839,0.6669957041740417,1.629630208015442,0.1436073929071426,0.8090594410896301,0.8090594410896301,0.0,151.44439697265625,126.0,39519.203125,0.0,1281.5142822265625,1.0,280.8575134277344,283.57763671875,296.81573486328125,299.4610595703125,293.1499938964844,293.1499938964844,281.1499938964844,42557.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714301347732544,1.0,0.0,0.0,3.464573383331299,3.46459698677063,8.009268412934034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.44140625,0.0,1383.0638427734375,1895.4371337890625,0.0,2213.54833984375,0.8694092631340027,1.0,0.0,3.0,1.0,0.0
