time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.6693776249885559,0.0,0.184274673461914,296.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.8085986971855164,0.0,0.3409033715724945,296.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.0,0.4778752326965332,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.7701472640037537,0.0,0.2955322861671448,296.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.5702064037322998,0.0,0.5820092558860779,284.98095703125,294.1499938964844,296.45001220703125,293.7968444824219,296.81915283203125,296.9706726074219,284.9784851074219,0.0,0.0,0.4179786443710327,0.4179786443710327,1.0,1.0,-2.2574825286865234,0.6554607152938843,1.6020218133926392,0.1408291906118393,0.0,0.0,0.0,144.96371459960938,60.0,38328.17578125,0.0,1211.7890625,0.0,281.1407775878906,283.7188720703125,296.7368469238281,299.2430114746094,293.1499938964844,293.1499938964844,278.1499938964844,34274.17578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.554594278335572,3.554616928100586,8.430888556176797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1417.017333984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.6693776249885559,0.0,0.184274673461914,296.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.8085986971855164,0.0,0.3409033715724945,296.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.0,0.4778752326965332,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.7701472640037537,0.0,0.2955322861671448,296.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.5702064037322998,0.0,0.5820092558860779,284.98095703125,294.1499938964844,296.45001220703125,293.7968444824219,296.81915283203125,296.9706726074219,284.9784851074219,0.0,0.0,0.4179786443710327,0.4179786443710327,1.0,1.0,-2.2574825286865234,0.6554607152938843,1.6020218133926392,0.1408291906118393,0.0,0.0,0.0,144.96371459960938,60.0,38328.17578125,0.0,1211.7890625,0.0,281.1407775878906,283.7188720703125,296.7368469238281,299.2430114746094,293.1499938964844,293.1499938964844,278.1499938964844,34274.17578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.554594278335572,3.554616928100586,8.430888556176797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1417.017333984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,0.0013759279390797,297.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.4010105431079864,0.0,0.001448928262107,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.4010105431079864,0.0,0.0010701760184019,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.2135208249092102,0.0,0.0014489248860627,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0068730139173567,286.6664123535156,294.1499938964844,296.4369506835937,293.7958374023437,296.4467163085937,296.752685546875,284.012939453125,0.0,0.0,0.3231322467327118,0.3231322467327118,1.0,1.0,-0.0145518593490123,0.0046326606534421,0.0099191991612315,-0.0286609679460525,0.0,0.0,0.0,-0.0805686488747596,60.0,1929.5982666015625,0.0,-1.465793320676312e-05,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,-2.3283064365386963e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2593485748243149e-15,-1.2597688090452714e-15,-5.614616039087253e-21,-1.308985201047691e-13,-1.3089819484411738e-13,-3.178329834352314e-19,0.0,0.0,-0.0,0.0,0.0,6.219272680243538e-27,5.466483626286603e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0007335519185289,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,0.0012955960119143,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0019864975474774,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,0.0011338122421875,297.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,0.0024601423647254,286.59356689453125,294.1499938964844,296.4272155761719,293.7951965332031,296.4452514648437,296.70849609375,283.6204833984375,0.0,0.0,0.2507871985435486,0.2507871985435486,1.0,1.0,-0.0102661354467272,0.0024332355242222,0.0078328996896743,-0.0299859754741191,0.0,0.0,0.0,-0.0585490055382251,60.0,1036.1192626953125,0.0,-5.686655640602112e-06,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.680808733046552e-25,-5.545579257986653e-25,-6.656487666568605e-28,-1.377965337468785e-18,-1.3769311549079406e-18,-1.0341720595280524e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,9.751441393746064e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,0.0001016639143927,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,7.307279884116724e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,0.000101980396721,297.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0004894595476798,286.5677185058594,294.1499938964844,296.4054260253906,293.7940979003906,296.425537109375,296.5722351074219,283.3623962402344,0.0,0.0,0.0835957303643226,0.0835957303643226,1.0,1.0,-0.0010367488721385,5.400640657171607e-05,0.0009827424073591,-0.0303996708244085,0.0,0.0,0.0,-0.0106558948755264,60.0,211.8984222412109,0.0,-7.325717632511441e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.291499784149964e-36,-9.721290211157796e-36,-5.692411032451252e-36,3.7503532906812485e-21,1.7403312613134922e-21,2.010022231316148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,9.751441393746064e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,0.0001016639143927,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,7.307279884116724e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,0.000101980396721,297.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0004894595476798,286.5677185058594,294.1499938964844,296.4054260253906,293.7940979003906,296.425537109375,296.5722351074219,283.3623962402344,0.0,0.0,0.0835957303643226,0.0835957303643226,1.0,1.0,-0.0010367488721385,5.400640657171607e-05,0.0009827424073591,-0.0303996708244085,0.0,0.0,0.0,-0.0106558948755264,60.0,211.8984222412109,0.0,-7.325717632511441e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.291499784149964e-36,-9.721290211157796e-36,-5.692411032451252e-36,3.7503532906812485e-21,1.7403312613134922e-21,2.010022231316148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,9.86467202892527e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,0.0001038860791595,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,7.674090011278167e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.0001038840855471,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,0.0004927453119307,286.561279296875,294.1499938964844,296.3949279785156,293.7937316894531,296.42529296875,296.5328063964844,283.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512281442061,2.3018582595568663e-08,0.0010512050939723,-0.0300720538944005,0.0,0.0,0.0,-0.0106845973059535,60.0,102.54459381103516,0.0,-7.534329427016928e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.384771980847237e-39,4.110972489208144e-39,2.2155593707808245e-39,3.5567918156534904e-21,1.779043354370653e-21,1.7777482593344456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,9.851584763964638e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001037431211443,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,7.662521238671616e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0001037427136907,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0004921033978462,286.5547180175781,294.1499938964844,296.3846435546875,293.7934875488281,296.4249572753906,296.5003967285156,283.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498097399249,1.168818464236665e-08,0.0010497980983927,-0.0296652875840663,0.0,0.0,0.0,-0.0106070786714553,60.0,57.7900619506836,0.0,-7.51415356603502e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5576759457125124e-21,1.778866447579491e-21,1.7788092961846296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,9.82495621428825e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0001034624510793,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,7.641741831321269e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0001034621309372,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,0.0004907738766632,286.541259765625,294.1499938964844,296.3647155761719,293.79327392578125,296.42401123046875,296.450439453125,283.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356353191160906e-08,0.0010469584958627,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,31.20566749572754,0.0,-7.473553864656425e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5577179509779936e-21,1.778857965747038e-21,1.7788601871793472e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,9.82495621428825e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0001034624510793,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,7.641741831321269e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0001034621309372,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,0.0004907738766632,286.541259765625,294.1499938964844,296.3647155761719,293.79327392578125,296.42401123046875,296.450439453125,283.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356353191160906e-08,0.0010469584958627,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,31.20566749572754,0.0,-7.473553864656425e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5577179509779936e-21,1.778857965747038e-21,1.7788601871793472e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,9.79687029030174e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.0001031666834023,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,7.619897951371968e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0001031663632602,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.0004893709556199,286.52740478515625,294.1499938964844,296.3456420898437,293.7934265136719,296.4227294921875,296.41357421875,283.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.47445678710937,0.0,-7.43086232546375e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5577163353908604e-21,1.7788581676954302e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,9.79687029030174e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.0001031666834023,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,7.619897951371968e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0001031663632602,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.0004893709556199,286.52740478515625,294.1499938964844,296.3456420898437,293.7934265136719,296.4227294921875,296.41357421875,283.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.47445678710937,0.0,-7.43086232546375e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5577163353908604e-21,1.7788581676954302e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.768168820301072e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,0.0001028644255711,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,7.597573130624369e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0001028641127049,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0004879373009316,286.51318359375,294.1499938964844,296.3273620605469,293.7938537597656,296.421142578125,296.3843994140625,283.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.06483124540091e-08,0.0010409044334664,-0.0269440524280071,0.0,0.0,0.0,-0.0100916447117924,60.0,25.15400695800781,0.0,-7.387362899180516e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5577163353908604e-21,1.7788581676954302e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.768168820301072e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,0.0001028644255711,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,7.597573130624369e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0001028641127049,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0004879373009316,286.51318359375,294.1499938964844,296.3273620605469,293.7938537597656,296.421142578125,296.3843994140625,283.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.06483124540091e-08,0.0010409044334664,-0.0269440524280071,0.0,0.0,0.0,-0.0100916447117924,60.0,25.15400695800781,0.0,-7.387362899180516e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5577163353908604e-21,1.7788581676954302e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.739648521644996e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0001025640813168,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,7.575388735858724e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0001025637684506,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,0.0004865126684308,286.4986877441406,294.1499938964844,296.30975341796875,293.7945251464844,296.4192199707031,296.3602905273437,283.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292730223682156e-08,0.0010378640145063,-0.0260132271796464,0.0,0.0,0.0,-0.0099153677001595,60.0,24.452777862548828,0.0,-7.344264219000254e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.739648521644996e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0001025640813168,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,7.575388735858724e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0001025637684506,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,0.0004865126684308,286.4986877441406,294.1499938964844,296.30975341796875,293.7945251464844,296.4192199707031,296.3602905273437,283.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292730223682156e-08,0.0010378640145063,-0.0260132271796464,0.0,0.0,0.0,-0.0099153677001595,60.0,24.452777862548828,0.0,-7.344264219000254e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,9.7256874141749e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,0.0001024170560413,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,7.564529369119555e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.000102416750451,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0004858153115492,286.4913024902344,294.1499938964844,296.3012084960937,293.7948913574219,296.41815185546875,296.3495483398437,283.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118669457881424e-08,0.0010363755282014,-0.0255575533956289,0.0,0.0,0.0,-0.0098290778696537,60.0,24.15322494506836,0.0,-7.323212258825151e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.711994061945006e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,0.0001022728538373,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,7.553878094768152e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,0.0001022725482471,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,0.0004851313424296,286.48388671875,294.1499938964844,296.29278564453125,293.7953186035156,296.4170227050781,296.3393859863281,283.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947947354760345e-09,0.0010349156800657,-0.0251106061041355,0.0,0.0,0.0,-0.0097444429993629,60.0,23.866531372070312,0.0,-7.3025944402616e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.685708937468009e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,0.0001019960473058,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,7.533432653872296e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,0.0001019957417156,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0004838183813262,286.4688720703125,294.1499938964844,296.27642822265625,293.79620361328125,296.4145812988281,296.3204345703125,283.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,23.31671524047852,0.0,-7.263096790666168e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.685708937468009e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,0.0001019960473058,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,7.533432653872296e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,0.0001019957417156,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0004838183813262,286.4688720703125,294.1499938964844,296.27642822265625,293.79620361328125,296.4145812988281,296.3204345703125,283.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,23.31671524047852,0.0,-7.263096790666168e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,9.661288640927523e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,0.000101738878584,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.0,0.0,7.514437311328948e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,0.0001017385802697,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,0.000482598610688,286.45367431640625,294.1499938964844,296.2605285644531,293.7971496582031,296.4118957519531,296.3028869628906,283.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.794021606445312,0.0,-7.226497444889901e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,9.661288640927523e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,0.000101738878584,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.0,0.0,7.514437311328948e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,0.0001017385802697,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,0.000482598610688,286.45367431640625,294.1499938964844,296.2605285644531,293.7971496582031,296.4118957519531,296.3028869628906,283.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.794021606445312,0.0,-7.226497444889901e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,9.63899292401038e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0001015040834317,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,7.497095066355541e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.0001015037851175,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884765625,0.0,0.0,0.0004814849235117,286.43829345703125,294.1499938964844,296.2451171875,293.7980041503906,296.40899658203125,296.2864074707031,283.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.29953384399414,0.0,-7.193160911356244e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,9.63899292401038e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0001015040834317,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,7.497095066355541e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.0001015037851175,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884765625,0.0,0.0,0.0004814849235117,286.43829345703125,294.1499938964844,296.2451171875,293.7980041503906,296.40899658203125,296.2864074707031,283.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.29953384399414,0.0,-7.193160911356244e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,9.618989861337468e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001012934226309,299.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,7.48153543099761e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0001012931315926,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,0.0004804857599083,286.4227600097656,294.1499938964844,296.2300720214844,293.7987976074219,296.4058532714844,296.27081298828125,283.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.834386825561523,0.0,-7.163315274283377e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,9.618989861337468e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001012934226309,299.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,7.48153543099761e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0001012931315926,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,0.0004804857599083,286.4227600097656,294.1499938964844,296.2300720214844,293.7987976074219,296.4058532714844,296.27081298828125,283.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.834386825561523,0.0,-7.163315274283377e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,9.609928383724764e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0001011979984468,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,7.47448721085675e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,0.0001011977146845,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,0.0004800331662409,286.4149475097656,294.1499938964844,296.22265625,293.7991027832031,296.4042053222656,296.26324462890625,284.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675339557839834e-09,0.0010240336414426,-0.0217784941196441,0.0,0.0,0.0,-0.0091135567054152,60.0,21.61316680908203,0.0,-7.149815672846671e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,9.601366764400154e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,0.0001011078347801,299.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,7.467826799256727e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,0.0001011075510177,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,0.0004796054854523,286.4071044921875,294.1499938964844,296.21533203125,293.79937744140625,296.40252685546875,296.2558288574219,284.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988961815834,0.0,0.0,0.0,-0.0090606240555644,60.0,21.398712158203125,0.0,-7.137071378338079e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,9.585978841641918e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.0001009457773761,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,7.455857121385634e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,0.0001009454936138,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0004788368532899,286.391357421875,294.1499938964844,296.2008361816406,293.7997436523437,296.3989562988281,296.2412414550781,284.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.987823486328125,0.0,-7.114191902246604e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,9.585978841641918e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.0001009457773761,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,7.455857121385634e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,0.0001009454936138,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0004788368532899,286.391357421875,294.1499938964844,296.2008361816406,293.7997436523437,296.3989562988281,296.2412414550781,284.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.987823486328125,0.0,-7.114191902246604e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,9.57282682065852e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.000100807272247,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,7.445627124980092e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,0.0001008069957606,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.0004781799507327,286.3755187988281,294.1499938964844,296.1865234375,293.7998046875,296.3952331542969,296.2270202636719,284.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667372792959,0.0,0.0,0.0,-0.0088841626420617,60.0,20.60238265991211,0.0,-7.094664766782445e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,9.57282682065852e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.000100807272247,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,7.445627124980092e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,0.0001008069957606,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.0004781799507327,286.3755187988281,294.1499938964844,296.1865234375,293.7998046875,296.3952331542969,296.2270202636719,284.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667372792959,0.0,0.0,0.0,-0.0088841626420617,60.0,20.60238265991211,0.0,-7.094664766782445e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,9.561712795402856e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0001006902239168,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,7.436981104547158e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001006899547064,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,0.0004776248242706,286.359619140625,294.1499938964844,296.17236328125,293.79949951171875,296.3913269042969,296.2129821777344,284.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073961943466657e-09,0.0010188911110162,-0.0202036313712596,0.0,0.0,0.0,-0.0088154273107647,60.0,20.238996505737305,0.0,-7.078180885855545e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,9.561712795402856e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0001006902239168,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,7.436981104547158e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001006899547064,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,0.0004776248242706,286.359619140625,294.1499938964844,296.17236328125,293.79949951171875,296.3913269042969,296.2129821777344,284.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073961943466657e-09,0.0010188911110162,-0.0202036313712596,0.0,0.0,0.0,-0.0088154273107647,60.0,20.238996505737305,0.0,-7.078180885855545e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.552462870487945e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0001005928061204,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,7.42978518246673e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0001005925369099,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,0.0004771627718582,286.3436584472656,294.1499938964844,296.1582336425781,293.7987670898437,296.3872375488281,296.1991271972656,284.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958538716934527e-09,0.0010179040255025,-0.0199013482779264,0.0,0.0,0.0,-0.0087582068517804,60.0,19.89878273010254,0.0,-7.064473095397261e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.552462870487945e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0001005928061204,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,7.42978518246673e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0001005925369099,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,0.0004771627718582,286.3436584472656,294.1499938964844,296.1582336425781,293.7987670898437,296.3872375488281,296.1991271972656,284.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958538716934527e-09,0.0010179040255025,-0.0199013482779264,0.0,0.0,0.0,-0.0087582068517804,60.0,19.89878273010254,0.0,-7.064473095397261e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349792480469,0.0,0.0,9.54847491811961e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.000100550809293,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,7.426682714140043e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0001005505400826,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0004769635852426,286.3356628417969,294.1499938964844,296.1511535644531,293.7981872558594,296.3851318359375,296.1922302246094,284.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,19.73651123046875,0.0,-7.058566353634887e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,9.54487913986668e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0001005129379336,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,7.42388583603315e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,0.0001005126759991,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0004767840146087,286.3276672363281,294.1499938964844,296.14410400390625,293.7975158691406,296.3829650878906,296.18536376953125,284.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863886430925504e-09,0.0010170947061851,-0.019653458148241,0.0,0.0,0.0,-0.0087112830951809,60.0,19.57967185974121,0.0,-7.053242256915837e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
