time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,9.53876951825805e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001004485893645,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,7.419132452923805e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,0.00010044832743,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,0.0004764788318425,286.3116760253906,294.1499938964844,296.1298828125,293.7956848144531,296.3785400390625,296.171630859375,284.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787597233743782e-09,0.0010164423147216,-0.0194536577910184,0.0,0.0,0.0,-0.0086734630167484,60.0,19.28055763244629,0.0,-7.044196337346875e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,9.53876951825805e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001004485893645,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,7.419132452923805e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,0.00010044832743,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,0.0004764788318425,286.3116760253906,294.1499938964844,296.1298828125,293.7956848144531,296.3785400390625,296.171630859375,284.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787597233743782e-09,0.0010164423147216,-0.0194536577910184,0.0,0.0,0.0,-0.0086734630167484,60.0,19.28055763244629,0.0,-7.044196337346875e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,9.533951379125938e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,0.0001003978395601,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,7.415383879560977e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.0001003975849016,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,0.0004762382013723,286.295654296875,294.1499938964844,296.11553955078125,293.7932434082031,296.3739013671875,296.1578369140625,284.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.727408046775963e-09,0.0010159275261685,-0.019296022132039,0.0,0.0,0.0,-0.0086436243727803,60.0,19.000486373901367,0.0,-7.037063909365315e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,9.533951379125938e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,0.0001003978395601,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,7.415383879560977e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.0001003975849016,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,0.0004762382013723,286.295654296875,294.1499938964844,296.11553955078125,293.7932434082031,296.3739013671875,296.1578369140625,284.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.727408046775963e-09,0.0010159275261685,-0.019296022132039,0.0,0.0,0.0,-0.0086436243727803,60.0,19.000486373901367,0.0,-7.037063909365315e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,9.530278475722298e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0001003591532935,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,7.412525883410126e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,0.000100358898635,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.0004760547599289,286.2796630859375,294.1499938964844,296.1009826660156,293.7900695800781,296.3691101074219,296.1439208984375,284.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155425406992,7.681485669763788e-09,0.001015534857288,-0.019175749272108,0.0,0.0,0.0,-0.0086208581924438,60.0,18.73746681213379,0.0,-7.031623994180336e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,9.530278475722298e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0001003591532935,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,7.412525883410126e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,0.000100358898635,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.0004760547599289,286.2796630859375,294.1499938964844,296.1009826660156,293.7900695800781,296.3691101074219,296.1439208984375,284.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155425406992,7.681485669763788e-09,0.001015534857288,-0.019175749272108,0.0,0.0,0.0,-0.0086208581924438,60.0,18.73746681213379,0.0,-7.031623994180336e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,9.527604561299086e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,0.0001003309807856,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,7.41044495953247e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.000100330733403,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0004759212024509,286.263671875,294.1499938964844,296.0861511230469,293.7861633300781,296.3641357421875,296.1298522949219,284.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152562754228,7.648015554195808e-09,0.0010152485920116,-0.0190880894660949,0.0,0.0,0.0,-0.0086042657494544,60.0,18.490175247192383,0.0,-7.027661297343002e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,9.527604561299086e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,0.0001003309807856,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,7.41044495953247e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.000100330733403,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0004759212024509,286.263671875,294.1499938964844,296.0861511230469,293.7861633300781,296.3641357421875,296.1298522949219,284.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152562754228,7.648015554195808e-09,0.0010152485920116,-0.0190880894660949,0.0,0.0,0.0,-0.0086042657494544,60.0,18.490175247192383,0.0,-7.027661297343002e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,9.5265859272331e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,0.0001003202560241,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,7.409652607748285e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001003200013656,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0004758703580591,286.2557067871094,294.1499938964844,296.07861328125,293.78387451171875,296.361572265625,296.12274169921875,284.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635251542126298e-09,0.0010151393944397,-0.0190546587109565,0.0,0.0,0.0,-0.0085979383438825,60.0,18.37298011779785,0.0,-7.02614997294404e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,9.52574991970323e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001003114521154,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,7.409002137137577e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0822448730469,0.0,0.0,0.0001003112047328,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.0004758286231663,286.24774169921875,294.1499938964844,296.07098388671875,293.7814025878906,296.35894775390625,296.1155700683594,284.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150573216378,7.624764819524898e-09,0.0010150497546419,-0.0190271958708763,0.0,0.0,0.0,-0.008592739701271,60.0,18.25853729248047,0.0,-7.024908654784667e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,9.52455375227146e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0001002988428808,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,7.408070814562961e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0001002986027742,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0004757689021062,286.2318420410156,294.1499938964844,296.055419921875,293.7757263183594,296.3536071777344,296.1010131835937,284.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149286827072,7.60971374802466e-09,0.001014920999296,-0.0189877748489379,0.0,0.0,0.0,-0.0085852779448032,60.0,18.080860137939453,0.0,-7.023127324146118e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,9.52455375227146e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0001002988428808,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,7.408070814562961e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0001002986027742,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0004757689021062,286.2318420410156,294.1499938964844,296.055419921875,293.7757263183594,296.3536071777344,296.1010131835937,284.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149286827072,7.60971374802466e-09,0.001014920999296,-0.0189877748489379,0.0,0.0,0.0,-0.0085852779448032,60.0,18.080860137939453,0.0,-7.023127324146118e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,9.523904736852272e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0001002920034807,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,7.407564407913014e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0001002917633741,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0004757365095429,286.21600341796875,294.1499938964844,296.0393981933594,293.76910400390625,296.3480529785156,296.08612060546875,284.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148582514375,7.601482110430881e-09,0.0010148505680263,-0.0189662147313356,0.0,0.0,0.0,-0.0085811968892812,60.0,17.917043685913086,0.0,-7.022152459512655e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,9.523904736852272e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0001002920034807,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,7.407564407913014e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0001002917633741,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0004757365095429,286.21600341796875,294.1499938964844,296.0393981933594,293.76910400390625,296.3480529785156,296.08612060546875,284.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148582514375,7.601482110430881e-09,0.0010148505680263,-0.0189662147313356,0.0,0.0,0.0,-0.0085811968892812,60.0,17.917043685913086,0.0,-7.022152459512655e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,9.523854532744735e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.0001002914650598,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,7.407524390146136e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0001002912249532,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,0.0004757340357173,286.2002258300781,294.1499938964844,296.0228271484375,293.7614440917969,296.3423156738281,296.07080078125,284.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.60071028338416e-09,0.0010148439323529,-0.0189641937613487,0.0,0.0,0.0,-0.0085808131843805,60.0,17.761568069458008,0.0,-7.022061510042479e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,9.523854532744735e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.0001002914650598,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,7.407524390146136e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0001002912249532,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,0.0004757340357173,286.2002258300781,294.1499938964844,296.0228271484375,293.7614440917969,296.3423156738281,296.07080078125,284.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.60071028338416e-09,0.0010148439323529,-0.0189641937613487,0.0,0.0,0.0,-0.0085808131843805,60.0,17.761568069458008,0.0,-7.022061510042479e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,9.524445340503009e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0001002976787276,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,7.40798277547583e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.000100297438621,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0004757635761052,286.1845397949219,294.1499938964844,296.00567626953125,293.7526550292969,296.3363647460937,296.0550537109375,284.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607931173936322e-09,0.0010149056324735,-0.018983107060194,0.0,0.0,0.0,-0.0085843931883573,60.0,17.613231658935547,0.0,-7.022916292953596e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,9.524445340503009e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0001002976787276,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,7.40798277547583e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.000100297438621,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0004757635761052,286.1845397949219,294.1499938964844,296.00567626953125,293.7526550292969,296.3363647460937,296.0550537109375,284.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607931173936322e-09,0.0010149056324735,-0.018983107060194,0.0,0.0,0.0,-0.0085843931883573,60.0,17.613231658935547,0.0,-7.022916292953596e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,9.524932102067396e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,0.0001003027937258,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,7.408361125271767e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0001003025608952,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0004757878778036,286.1767272949219,294.1499938964844,295.9968566894531,293.7478332519531,296.33331298828125,296.0469970703125,284.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.541397094726562,0.0,-7.023625414603887e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,9.52552945818752e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,0.0001003090801532,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,7.408825331367552e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001003088473225,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,0.0004758177383337,286.1689147949219,294.1499938964844,295.98785400390625,293.74273681640625,296.3302001953125,296.0387878417969,284.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.470998764038086,0.0,-7.024497961083398e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,9.52685295487754e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,0.0001003230063361,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,7.409853424178436e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,0.0001003227807814,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,0.0004758838622365,286.15338134765625,294.1499938964844,295.9693298339844,293.7315368652344,296.3238220214844,296.0219116210937,284.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637646071145811e-09,0.0010151598835363,-0.0190609320998191,0.0,0.0,0.0,-0.0085991248488426,60.0,17.334211349487305,0.0,-7.026433479495608e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,9.52685295487754e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,0.0001003230063361,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,7.409853424178436e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,0.0001003227807814,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,0.0004758838622365,286.15338134765625,294.1499938964844,295.9693298339844,293.7315368652344,296.3238220214844,296.0219116210937,284.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637646071145811e-09,0.0010151598835363,-0.0190609320998191,0.0,0.0,0.0,-0.0085991248488426,60.0,17.334211349487305,0.0,-7.026433479495608e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,9.528194641461596e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0001003371362457,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,7.410896068904549e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.0001003369034151,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0004759509465657,286.1379699707031,294.1499938964844,295.95001220703125,293.71905517578125,296.31719970703125,296.00445556640625,284.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654235467668968e-09,0.0010153017938137,-0.0191043801605701,0.0,0.0,0.0,-0.008607349358499,60.0,17.201663970947266,0.0,-7.02839741961725e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,9.528194641461596e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0001003371362457,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,7.410896068904549e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.0001003369034151,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0004759509465657,286.1379699707031,294.1499938964844,295.95001220703125,293.71905517578125,296.31719970703125,296.00445556640625,284.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654235467668968e-09,0.0010153017938137,-0.0191043801605701,0.0,0.0,0.0,-0.008607349358499,60.0,17.201663970947266,0.0,-7.02839741961725e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,9.52945920289494e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0001003504439722,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,7.411879050778225e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0001003502184175,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0004760141309816,286.1226806640625,294.1499938964844,295.93023681640625,293.7040710449219,296.3103332519531,295.9863586425781,284.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.071882247924805,0.0,-7.030246962358433e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,9.52945920289494e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0001003504439722,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,7.411879050778225e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0001003502184175,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0004760141309816,286.1226806640625,294.1499938964844,295.93023681640625,293.7040710449219,296.3103332519531,295.9863586425781,284.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.071882247924805,0.0,-7.030246962358433e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,9.531065734336153e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.0001003673532977,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,7.413126877509058e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.000100367127743,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.000476094399346,286.10748291015625,294.1499938964844,295.910400390625,293.6855773925781,296.30322265625,295.9677734375,284.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,16.94278907775879,0.0,-7.032601700984743e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,9.531065734336153e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.0001003673532977,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,7.413126877509058e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.000100367127743,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.000476094399346,286.10748291015625,294.1499938964844,295.910400390625,293.6855773925781,296.30322265625,295.9677734375,284.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,16.94278907775879,0.0,-7.032601700984743e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,9.531952673569322e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,0.0001003766810754,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,7.413815910695121e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.0001003764627967,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0004761386953759,286.09991455078125,294.1499938964844,295.90045166015625,293.67510986328125,296.2995910644531,295.9583435058594,284.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700720061620814e-09,0.0010156991193071,-0.0192261263728141,0.0,0.0,0.0,-0.0086303930729627,60.0,16.87824821472168,0.0,-7.033901994191184e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,9.532891272101553e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0001003865618258,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,7.414545689243823e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,0.0001003863435471,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0004761856107506,286.0924072265625,294.1499938964844,295.8905029296875,293.6638488769531,296.2958984375,295.9488220214844,284.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712350758026787e-09,0.0010157986544072,-0.0192565862089395,0.0,0.0,0.0,-0.0086361588910222,60.0,16.813533782958984,0.0,-7.035279736555823e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,9.534863784210756e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001004073274089,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,7.416078733513132e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0001004071091301,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0004762841563206,286.07745361328125,294.1499938964844,295.8705444335937,293.6390991210937,296.2883605957031,295.9295654296875,284.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.68352699279785,0.0,-7.03817590874678e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,9.534863784210756e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001004073274089,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,7.416078733513132e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0001004071091301,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0004762841563206,286.07745361328125,294.1499938964844,295.8705444335937,293.6390991210937,296.2883605957031,295.9295654296875,284.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.68352699279785,0.0,-7.03817590874678e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,9.536904690321536e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0001004288060357,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,7.417665619868785e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.000100428595033,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0004763861361425,286.0626525878906,294.1499938964844,295.8505554199219,293.61163330078125,296.2805480957031,295.9100341796875,284.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.552934646606445,0.0,-7.04117439909169e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,9.536904690321536e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0001004288060357,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,7.417665619868785e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.000100428595033,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0004763861361425,286.0626525878906,294.1499938964844,295.8505554199219,293.61163330078125,296.2805480957031,295.9100341796875,284.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.552934646606445,0.0,-7.04117439909169e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,9.538932499708608e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,0.0001004501536954,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,7.419241592288017e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0001004499426926,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,0.0004764874465763,286.0479736328125,294.1499938964844,295.8305358886719,293.5816345214844,296.2725524902344,295.8903503417969,284.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.42168617248535,0.0,-7.044154415325465e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,9.538932499708608e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,0.0001004501536954,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,7.419241592288017e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0001004499426926,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,0.0004764874465763,286.0479736328125,294.1499938964844,295.8305358886719,293.5816345214844,296.2725524902344,295.8903503417969,284.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.42168617248535,0.0,-7.044154415325465e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,9.540870814817026e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.0001004705627565,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,7.420748443109915e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0001004703517537,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.0004765843041241,286.033447265625,294.1499938964844,295.8104553222656,293.5494384765625,296.2643127441406,295.8705139160156,284.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166445281356,-0.0195156559348106,0.0,0.0,0.0,-0.0086851976811885,60.0,16.289791107177734,0.0,-7.047002981153129e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,9.540870814817026e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.0001004705627565,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,7.420748443109915e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0001004703517537,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.0004765843041241,286.033447265625,294.1499938964844,295.8104553222656,293.5494384765625,296.2643127441406,295.8705139160156,284.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166445281356,-0.0195156559348106,0.0,0.0,0.0,-0.0086851976811885,60.0,16.289791107177734,0.0,-7.047002981153129e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,9.541779581923038e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0001004801233648,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,7.421454938594252e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.000100479919638,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0004766297060996,286.0262756347656,294.1499938964844,295.8004150390625,293.5325622558594,296.2601013183594,295.86053466796875,284.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822529290990587e-09,0.0010167406871914,-0.0195451453328132,0.0,0.0,0.0,-0.0086907790973782,60.0,16.223600387573242,0.0,-7.048337380410885e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
