time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,9.54263741732575e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.0001004891601041,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,7.422122143907472e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0001004889563773,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,0.0004766725760418,286.01910400390625,294.1499938964844,295.79034423828125,293.5152282714844,296.2558288574219,295.8505249023437,284.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833159898495978e-09,0.0010168316075578,-0.0195729881525039,0.0,0.0,0.0,-0.008696049451828,60.0,16.157329559326172,0.0,-7.049597883224126e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,9.544198110233992e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0001005055892164,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,7.423335046041757e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,0.0001005053854896,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0004767505743075,286.0048828125,294.1499938964844,295.7702331542969,293.47930908203125,296.2471923828125,295.8305053710937,284.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852485772730233e-09,0.0010169969173148,-0.0196235999464988,0.0,0.0,0.0,-0.008705629967153,60.0,16.024566650390625,0.0,-7.051890094089688e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,9.544198110233992e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0001005055892164,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,7.423335046041757e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,0.0001005053854896,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0004767505743075,286.0048828125,294.1499938964844,295.7702331542969,293.47930908203125,296.2471923828125,295.8305053710937,284.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852485772730233e-09,0.0010169969173148,-0.0196235999464988,0.0,0.0,0.0,-0.008705629967153,60.0,16.024566650390625,0.0,-7.051890094089688e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,9.54545903368853e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0001005188532872,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,7.424314389936626e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0001005186568363,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0004768135549966,285.9908142089844,294.1499938964844,295.7500915527344,293.4418640136719,296.2383117675781,295.8103942871094,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868071527639131e-09,0.0010171302128583,-0.0196644179522991,0.0,0.0,0.0,-0.008713356219232,60.0,15.891310691833496,0.0,-7.053738215745399e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,9.54545903368853e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0001005188532872,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,7.424314389936626e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0001005186568363,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0004768135549966,285.9908142089844,294.1499938964844,295.7500915527344,293.4418640136719,296.2383117675781,295.8103942871094,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868071527639131e-09,0.0010171302128583,-0.0196644179522991,0.0,0.0,0.0,-0.008713356219232,60.0,15.891310691833496,0.0,-7.053738215745399e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,9.545979992253706e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,0.0001005243393592,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,7.424719660775736e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,0.0001005241429083,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0004768396029248,285.9830322265625,294.1499938964844,295.7388000488281,293.4203491210937,296.23321533203125,295.79913330078125,284.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.874499274862501e-09,0.0010171851608902,-0.0196812525391578,0.0,0.0,0.0,-0.0087165422737598,60.0,15.816557884216309,0.0,-7.054500628100868e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,9.546381625114007e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0001005285666906,299.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,7.425031799357384e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001005283702397,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,0.0004768596845678,285.9769287109375,294.1499938964844,295.7299194335937,293.4031982421875,296.2292175292969,295.7902526855469,284.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879456198622847e-09,0.0010172275360673,-0.0196942333132028,0.0,0.0,0.0,-0.0087190000340342,60.0,15.757822036743164,0.0,-7.05508895748608e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,9.546890942147002e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0001005339217954,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,7.425426883855835e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,0.0001005337253445,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.0004768851504195,285.96319580078125,294.1499938964844,295.7097473144531,293.3635559082031,296.2199401855469,295.77008056640625,284.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885679664809686e-09,0.0010172807378694,-0.0197105333209037,0.0,0.0,0.0,-0.0087220855057239,60.0,15.624333381652832,0.0,-7.055827211388532e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,9.546890942147002e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0001005339217954,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,7.425426883855835e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,0.0001005337253445,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.0004768851504195,285.96319580078125,294.1499938964844,295.7097473144531,293.3635559082031,296.2199401855469,295.77008056640625,284.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885679664809686e-09,0.0010172807378694,-0.0197105333209037,0.0,0.0,0.0,-0.0087220855057239,60.0,15.624333381652832,0.0,-7.055827211388532e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,9.546914225211368e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.000100534161902,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,7.425444346154109e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,0.0001005339654511,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0004768863145727,285.9564208984375,294.1499938964844,295.6996459960937,293.3434143066406,296.2152099609375,295.760009765625,284.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885911479377228e-09,0.0010172827169299,-0.0197111424058675,0.0,0.0,0.0,-0.0087222009897232,60.0,15.55773639678955,0.0,-7.055854922555227e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,9.546844376018272e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,0.0001005334197543,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,7.425389048876241e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,0.0001005332305794,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0004768828221131,285.9496765136719,294.1499938964844,295.6895446777344,293.3231506347656,296.2103881835937,295.7499084472656,284.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884980668393382e-09,0.001017274451442,-0.0197087042033672,0.0,0.0,0.0,-0.008721737191081,60.0,15.491327285766602,0.0,-7.055744077888448e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,9.546468209009618e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0001005294543574,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,7.425095827784389e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001005292651825,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0004768640792462,285.9363098144531,294.1499938964844,295.6693725585937,293.2822570800781,296.2007141113281,295.7297668457031,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172415059059,7.880182728570162e-09,0.0010172335896641,-0.0196961387991905,0.0,0.0,0.0,-0.0087193604558706,60.0,15.35888957977295,0.0,-7.055174933157107e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,9.546468209009618e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0001005294543574,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,7.425095827784389e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001005292651825,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0004768640792462,285.9363098144531,294.1499938964844,295.6693725585937,293.2822570800781,296.2007141113281,295.7297668457031,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172415059059,7.880182728570162e-09,0.0010172335896641,-0.0196961387991905,0.0,0.0,0.0,-0.0087193604558706,60.0,15.35888957977295,0.0,-7.055174933157107e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,9.54547940636985e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,0.0001005190351861,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,7.42432675906457e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001005188532872,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,0.0004768147191498,285.9231262207031,294.1499938964844,295.649169921875,293.2411499023437,296.1907958984375,295.7096252441406,284.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171353351324,7.867753559764878e-09,0.0010171274188905,-0.0196635853499174,0.0,0.0,0.0,-0.0087131988257169,60.0,15.227202415466309,0.0,-7.053700556980402e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,9.54547940636985e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,0.0001005190351861,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,7.42432675906457e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001005188532872,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,0.0004768147191498,285.9231262207031,294.1499938964844,295.649169921875,293.2411499023437,296.1907958984375,295.7096252441406,284.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171353351324,7.867753559764878e-09,0.0010171274188905,-0.0196635853499174,0.0,0.0,0.0,-0.0087131988257169,60.0,15.227202415466309,0.0,-7.053700556980402e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.543922351440416e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0001005026279017,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,7.423114584526047e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0001005024460027,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.000476736924611,285.91015625,294.1499938964844,295.6289978027344,293.2000427246094,296.18072509765625,295.68951416015625,284.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169682791456,7.848236727170388e-09,0.001016960479319,-0.0196124706417322,0.0,0.0,0.0,-0.0087035233154892,60.0,15.096641540527344,0.0,-7.051386319290033e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.543922351440416e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0001005026279017,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,7.423114584526047e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0001005024460027,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.000476736924611,285.91015625,294.1499938964844,295.6289978027344,293.2000427246094,296.18072509765625,295.68951416015625,284.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169682791456,7.848236727170388e-09,0.001016960479319,-0.0196124706417322,0.0,0.0,0.0,-0.0087035233154892,60.0,15.096641540527344,0.0,-7.051386319290033e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,9.541789040667936e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0001004801597446,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,7.42145421099849e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001004799778456,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0004766304045915,285.8973693847656,294.1499938964844,295.6088256835937,293.1591796875,296.1704406738281,295.6694641113281,284.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167399886995,7.821546077479981e-09,0.0010167321888729,-0.019542571157217,0.0,0.0,0.0,-0.0086902910843491,60.0,14.967531204223633,0.0,-7.04822085140222e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,9.541789040667936e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0001004801597446,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,7.42145421099849e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001004799778456,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0004766304045915,285.8973693847656,294.1499938964844,295.6088256835937,293.1591796875,296.1704406738281,295.6694641113281,284.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167399886995,7.821546077479981e-09,0.0010167321888729,-0.019542571157217,0.0,0.0,0.0,-0.0086902910843491,60.0,14.967531204223633,0.0,-7.04822085140222e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,9.540443716105074e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,0.0001004659861791,299.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,7.42040720069781e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001004658042802,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.000476563203847,285.8910522460937,294.1499938964844,295.5987548828125,293.138916015625,296.16522216796875,295.6594543457031,284.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165956337004,7.804729307281377e-09,0.0010165878338739,-0.0194985270500183,0.0,0.0,0.0,-0.0086819510906934,60.0,14.903837203979492,0.0,-7.04622706848568e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,9.539003076497464e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0001004508158075,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,7.419286703225225e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.0001004506339086,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.0004764912591781,285.8847961425781,294.1499938964844,295.58868408203125,293.11883544921875,296.1599426269531,295.64947509765625,284.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164412669837,7.786725930714056e-09,0.0010164334671571,-0.0194513779133558,0.0,0.0,0.0,-0.0086730243638157,60.0,14.840520858764648,0.0,-7.04409330865019e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,9.535821300232784e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,0.0001004173027467,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,7.416810694849119e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.0001004171208478,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,0.00047633232316,285.8723449707031,294.1499938964844,295.56854248046875,293.07928466796875,296.1493530273437,295.6295166015625,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746972841005118e-09,0.0010160942329093,-0.0193472635000944,0.0,0.0,0.0,-0.0086533203721046,60.0,14.714922904968262,0.0,-7.039381699769366e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,9.535821300232784e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,0.0001004173027467,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,7.416810694849119e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.0001004171208478,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,0.00047633232316,285.8723449707031,294.1499938964844,295.56854248046875,293.07928466796875,296.1493530273437,295.6295166015625,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746972841005118e-09,0.0010160942329093,-0.0193472635000944,0.0,0.0,0.0,-0.0086533203721046,60.0,14.714922904968262,0.0,-7.039381699769366e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,9.531906835036352e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.0001003760771709,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,7.413765706587583e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0001003759025479,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0004761368327308,285.8601379394531,294.1499938964844,295.5484619140625,293.04071044921875,296.1385192871094,295.6096496582031,285.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156841017305,7.698097270747441e-09,0.0010156764183193,-0.0192192569375038,0.0,0.0,0.0,-0.0086290910840034,60.0,14.592252731323242,0.0,-7.033591487015657e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,9.531906835036352e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.0001003760771709,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,7.413765706587583e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0001003759025479,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0004761368327308,285.8601379394531,294.1499938964844,295.5484619140625,293.04071044921875,296.1385192871094,295.6096496582031,285.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156841017305,7.698097270747441e-09,0.0010156764183193,-0.0192192569375038,0.0,0.0,0.0,-0.0086290910840034,60.0,14.592252731323242,0.0,-7.033591487015657e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,9.528941882308573e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.0001003448487608,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,7.411459228023887e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0001003446741378,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0004759887233376,285.8524169921875,294.1499938964844,295.5356140136719,293.0166931152344,296.13153076171875,295.59698486328125,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153676848858,7.661087764176955e-09,0.0010153600014746,-0.0191223248839378,0.0,0.0,0.0,-0.0086107440292835,60.0,14.514967918395996,0.0,-7.029208859421487e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,9.527257498120888e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,0.0001003271099762,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,7.410148828057572e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,0.0001003269353532,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0004759046132676,285.8480834960937,294.1499938964844,295.52838134765625,293.0034484863281,296.1275939941406,295.58984375,285.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151886381208,7.640064580982653e-09,0.0010151810711249,-0.0190672650933265,0.0,0.0,0.0,-0.0086003262549638,60.0,14.47149658203125,0.0,-7.02671982821812e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,9.52230766415596e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001002749850158,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,7.406298391288146e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.0001002748103928,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,0.0004756573762279,285.836181640625,294.1499938964844,295.50836181640625,292.9676818847656,296.1165466308594,295.5700988769531,285.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578291771892509e-09,0.0010146541753783,-0.0189054757356643,0.0,0.0,0.0,-0.0085697090253233,60.0,14.35302734375,0.0,-7.019408343467148e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,9.52230766415596e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001002749850158,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,7.406298391288146e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.0001002748103928,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,0.0004756573762279,285.836181640625,294.1499938964844,295.50836181640625,292.9676818847656,296.1165466308594,295.5700988769531,285.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578291771892509e-09,0.0010146541753783,-0.0189054757356643,0.0,0.0,0.0,-0.0085697090253233,60.0,14.35302734375,0.0,-7.019408343467148e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,9.51957918005064e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.0001002462449832,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,7.404175994452089e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001002460776362,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0004755211120937,285.8302917480469,294.1499938964844,295.49835205078125,292.950439453125,296.1109313964844,295.5602722167969,285.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544242563994885e-09,0.0010143604595214,-0.0188163015991449,0.0,0.0,0.0,-0.008552816696465,60.0,14.295952796936035,0.0,-7.015380276698124e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,9.516756108496338e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,0.0001002165081445,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,7.401979382848367e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,0.0001002163407974,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0004753800749313,285.824462890625,294.1499938964844,295.4883728027344,292.9336853027344,296.1053161621094,295.5504455566406,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140666272491,7.509009414263801e-09,0.0010140591766685,-0.0187240205705165,0.0,0.0,0.0,-0.0085353497415781,60.0,14.239582061767578,0.0,-7.011212943552891e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,9.510812378721312e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0001001539130811,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,7.397355511784554e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0001001537457341,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0004750831867568,285.8129272460937,294.1499938964844,295.4684143066406,292.9017028808594,296.0939636230469,295.5308837890625,285.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434856730270667e-09,0.0010134278563782,-0.0185298044234514,0.0,0.0,0.0,-0.008498603478074,60.0,14.12889289855957,0.0,-7.002446977821819e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,9.510812378721312e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0001001539130811,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,7.397355511784554e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0001001537457341,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0004750831867568,285.8129272460937,294.1499938964844,295.4684143066406,292.9017028808594,296.0939636230469,295.5308837890625,285.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434856730270667e-09,0.0010134278563782,-0.0185298044234514,0.0,0.0,0.0,-0.008498603478074,60.0,14.12889289855957,0.0,-7.002446977821819e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,9.504341869615018e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.0001000857737381,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,7.392322731902823e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,0.000100085606391,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0004747600178234,285.80157470703125,294.1499938964844,295.4485168457031,292.8720092773437,296.0824890136719,295.51141357421875,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354137299131481e-09,0.0010127371642738,-0.0183183867484331,0.0,0.0,0.0,-0.0084585854783654,60.0,14.023486137390137,0.0,-6.992910073222447e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,9.504341869615018e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.0001000857737381,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,7.392322731902823e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,0.000100085606391,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0004747600178234,285.80157470703125,294.1499938964844,295.4485168457031,292.8720092773437,296.0824890136719,295.51141357421875,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354137299131481e-09,0.0010127371642738,-0.0183183867484331,0.0,0.0,0.0,-0.0084585854783654,60.0,14.023486137390137,0.0,-6.992910073222447e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,9.497872088104486e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.000100017634395,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,7.387289952021092e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0001000174743239,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.00047443684889,285.7904052734375,294.1499938964844,295.4286804199219,292.8448486328125,296.07086181640625,295.4920654296875,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120529914274,7.273428082044121e-09,0.0010120456572622,-0.018106997013092,0.0,0.0,0.0,-0.0084185674786567,60.0,13.923088073730469,0.0,-6.983381695135904e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,9.497872088104486e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.000100017634395,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,7.387289952021092e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0001000174743239,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.00047443684889,285.7904052734375,294.1499938964844,295.4286804199219,292.8448486328125,296.07086181640625,295.4920654296875,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120529914274,7.273428082044121e-09,0.0010120456572622,-0.018106997013092,0.0,0.0,0.0,-0.0084185674786567,60.0,13.923088073730469,0.0,-6.983381695135904e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,9.49063032749109e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,9.994137508329004e-05,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,7.381656905636191e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,9.994120773626491e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0004740751464851,285.7793884277344,294.1499938964844,295.4089050292969,292.8204345703125,296.0591125488281,295.4728088378906,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112804593518,7.1831025572066665e-09,0.0010112733580172,-0.0178704150021076,0.0,0.0,0.0,-0.0083737894892692,60.0,13.82793140411377,0.0,-6.97272568572771e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,9.49063032749109e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,9.994137508329004e-05,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,7.381656905636191e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,9.994120773626491e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0004740751464851,285.7793884277344,294.1499938964844,295.4089050292969,292.8204345703125,296.0591125488281,295.4728088378906,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112804593518,7.1831025572066665e-09,0.0010112733580172,-0.0178704150021076,0.0,0.0,0.0,-0.0083737894892692,60.0,13.82793140411377,0.0,-6.97272568572771e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
