time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,9.486878843745215e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,9.990186663344502e-05,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,7.378738519037142e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,9.990170656237753e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.0004738877469208,285.77398681640625,294.1499938964844,295.3990478515625,292.8093566894531,296.0531921386719,295.4632263183594,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108803398907,7.136313762146074e-09,0.0010108731221407,-0.0177478641271591,0.0,0.0,0.0,-0.0083505939692258,60.0,13.782538414001465,0.0,-6.967209031927268e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,9.483055328018963e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,9.986160148400812e-05,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,7.375764107564464e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,9.986144141294062e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0004736967675853,285.7685852050781,294.1499938964844,295.3891906738281,292.799072265625,296.0472412109375,295.45367431640625,285.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104725370183,7.088627018703164e-09,0.0010104654356837,-0.0176229607313871,0.0,0.0,0.0,-0.0083269532769918,60.0,13.738666534423828,0.0,-6.961588638887406e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,9.475160914007574e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,9.977845911635086e-05,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,7.369623926933855e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,9.977830632124096e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.0004733024688903,285.75799560546875,294.1499938964844,295.3695678710937,292.7809753417969,296.03521728515625,295.43463134765625,285.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096306214109,6.990172884968615e-09,0.0010096236364915,-0.0173650812357664,0.0,0.0,0.0,-0.0082781463861465,60.0,13.655583381652832,0.0,-6.949991870897065e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,9.475160914007574e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,9.977845911635086e-05,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,7.369623926933855e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,9.977830632124096e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.0004733024688903,285.75799560546875,294.1499938964844,295.3695678710937,292.7809753417969,296.03521728515625,295.43463134765625,285.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096306214109,6.990172884968615e-09,0.0010096236364915,-0.0173650812357664,0.0,0.0,0.0,-0.0082781463861465,60.0,13.655583381652832,0.0,-6.949991870897065e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,9.467023483011872e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,9.96927556116134e-05,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,7.363293116213754e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,9.96926028165035e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0004728959756903,285.74755859375,294.1499938964844,295.3500061035156,292.7663879394531,296.0231018066406,295.4157409667969,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087627451866,6.888683401484741e-09,0.0010087558766826,-0.0170992482453584,0.0,0.0,0.0,-0.008227833546698,60.0,13.578763961791992,0.0,-6.938047647508938e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,9.467023483011872e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,9.96927556116134e-05,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,7.363293116213754e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,9.96926028165035e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0004728959756903,285.74755859375,294.1499938964844,295.3500061035156,292.7663879394531,296.0231018066406,295.4157409667969,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087627451866,6.888683401484741e-09,0.0010087558766826,-0.0170992482453584,0.0,0.0,0.0,-0.008227833546698,60.0,13.578763961791992,0.0,-6.938047647508938e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,9.460859291721135e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,9.962784679373726e-05,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,7.358498260146007e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,9.962768672266976e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0004725880862679,285.7401733398437,294.1499938964844,295.3360900878906,292.75738525390625,296.0143127441406,295.4022216796875,285.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008105231449,6.811816444241003e-09,0.0010080984793603,-0.0168979074805974,0.0,0.0,0.0,-0.0081897266209125,60.0,13.527215957641602,0.0,-6.929008122824598e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,9.458229033043608e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,9.960014722310008e-05,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,7.35645298846066e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.959999442799015e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0004724567115772,285.7373352050781,294.1499938964844,295.3307800292969,292.7540283203125,296.0108642578125,295.39703369140625,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078250197693,6.779024452896465e-09,0.0010078182676807,-0.0168120134621858,0.0,0.0,0.0,-0.0081734713166952,60.0,13.507604598999023,0.0,-6.9251534284831e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,9.44809798966162e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,9.949345258064568e-05,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,7.348572398768738e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,9.94933070614934e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,0.0004719506541732,285.727294921875,294.1499938964844,295.3121032714844,292.7424011230469,295.9985046386719,295.378662109375,285.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067445691674,6.652701500797775e-09,0.0010067379334941,-0.0164811238646507,0.0,0.0,0.0,-0.0081108473241329,60.0,13.439493179321287,-0.0,-6.910315164532221e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,9.44809798966162e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,9.949345258064568e-05,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,7.348572398768738e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,9.94933070614934e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,0.0004719506541732,285.727294921875,294.1499938964844,295.3121032714844,292.7424011230469,295.9985046386719,295.378662109375,285.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067445691674,6.652701500797775e-09,0.0010067379334941,-0.0164811238646507,0.0,0.0,0.0,-0.0081108473241329,60.0,13.439493179321287,-0.0,-6.910315164532221e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,9.442690497962758e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,9.943650366039948e-05,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,7.344366167671978e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,9.943635814124718e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,0.0004716805415228,285.7223815917969,294.1499938964844,295.302978515625,292.7368469238281,295.9923095703125,295.3695983886719,285.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061679640784,6.585279432869129e-09,0.0010061614448204,-0.0163045171648263,0.0,0.0,0.0,-0.0080774230882525,60.0,13.406155586242676,-0.0,-6.902401850084061e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,9.437195694772528e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,9.937863796949388e-05,299.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,7.340091542573646e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,9.937849245034158e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,0.0004714060632977,285.7174987792969,294.1499938964844,295.2939453125,292.7314758300781,295.986083984375,295.36065673828125,285.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055820457637,6.516772899090029e-09,0.0010055755265057,-0.0161250662058591,0.0,0.0,0.0,-0.008043460547924,60.0,13.373266220092772,-0.0,-6.894365611742614e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,9.426160977454856e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,9.926244092639536e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,7.331508822971955e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,9.926229540724309e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,0.0004708548949565,285.7078552246094,294.1499938964844,295.2762756347656,292.72125244140625,295.9735717773437,295.3430480957031,285.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044056689366,6.3792047200195165e-09,0.0010043993825092,-0.0157647095620632,0.0,0.0,0.0,-0.0079752635210752,60.0,13.308865547180176,-0.0,-6.878243397068219e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,9.426160977454856e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,9.926244092639536e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,7.331508822971955e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,9.926229540724309e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,0.0004708548949565,285.7078552246094,294.1499938964844,295.2762756347656,292.72125244140625,295.9735717773437,295.3430480957031,285.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044056689366,6.3792047200195165e-09,0.0010043993825092,-0.0157647095620632,0.0,0.0,0.0,-0.0079752635210752,60.0,13.308865547180176,-0.0,-6.878243397068219e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,9.415223757969216e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,9.914725524140522e-05,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,7.32300104573369e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,9.914710972225294e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,0.0004703085578512,285.6983947753906,294.1499938964844,295.2590637207031,292.71160888671875,295.9609680175781,295.3258361816406,285.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032394202426,6.242838246350857e-09,0.0010032331338152,-0.0154074942693114,0.0,0.0,0.0,-0.0079076597467064,60.0,13.246503829956056,-0.0,-6.862279633423898e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,9.415223757969216e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,9.914725524140522e-05,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,7.32300104573369e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,9.914710972225294e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,0.0004703085578512,285.6983947753906,294.1499938964844,295.2590637207031,292.71160888671875,295.9609680175781,295.3258361816406,285.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032394202426,6.242838246350857e-09,0.0010032331338152,-0.0154074942693114,0.0,0.0,0.0,-0.0079076597467064,60.0,13.246503829956056,-0.0,-6.862279633423898e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,9.404968295712024e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,9.90392582025379e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,7.315024413401261e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,9.90391126833856e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0004697963013313,285.6891174316406,294.1499938964844,295.2422180175781,292.7025756835937,295.9483337402344,295.3090209960937,285.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.114980521942925e-09,0.0010021397611126,-0.0150725627318024,0.0,0.0,0.0,-0.0078442748636007,60.0,13.186659812927246,-0.0,-6.847329103720767e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,9.404968295712024e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,9.90392582025379e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,7.315024413401261e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,9.90391126833856e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0004697963013313,285.6891174316406,294.1499938964844,295.2422180175781,292.7025756835937,295.9483337402344,295.3090209960937,285.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.114980521942925e-09,0.0010021397611126,-0.0150725627318024,0.0,0.0,0.0,-0.0078442748636007,60.0,13.186659812927246,-0.0,-6.847329103720767e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,9.395761298947036e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,9.894229879137129e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,7.30786268832162e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.894216054817662e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0004693364317063,285.6800537109375,294.1499938964844,295.2257385253906,292.694091796875,295.9356384277344,295.2925720214844,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011642007157,6.000186125731943e-09,0.0010011581471189,-0.0147718470543622,0.0,0.0,0.0,-0.0077873663976788,60.0,13.129637718200684,-0.0,-6.833920451754238e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,9.395761298947036e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,9.894229879137129e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,7.30786268832162e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.894216054817662e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0004693364317063,285.6800537109375,294.1499938964844,295.2257385253906,292.694091796875,295.9356384277344,295.2925720214844,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011642007157,6.000186125731943e-09,0.0010011581471189,-0.0147718470543622,0.0,0.0,0.0,-0.0077873663976788,60.0,13.129637718200684,-0.0,-6.833920451754238e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,9.391764615429564e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,9.890020737657323e-05,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,7.30475367163308e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,9.890006185742096e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0004691367794293,285.67559814453125,294.1499938964844,295.2176208496094,292.6900329589844,295.92926025390625,295.2844543457031,285.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007382370531,5.950344217353631e-09,0.0010007322998717,-0.0146412793546915,0.0,0.0,0.0,-0.0077626593410968,60.0,13.102509498596191,-0.0,-6.828102527833836e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,9.38813027460128e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,9.886192856356502e-05,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,7.301926234504208e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.886179032037036e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.000468955229735,285.6711730957031,294.1499938964844,295.2095947265625,292.6860656738281,295.9228820800781,295.27642822265625,285.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003509232774,5.905020916685544e-09,0.001000344986096,-0.014522548764944,0.0,0.0,0.0,-0.0077401921153068,60.0,13.076176643371582,-0.0,-6.822813958251572e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,9.38202574616298e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,9.87976454780437e-05,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,7.297177944565192e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,9.879750723484904e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0004686503380071,285.6624755859375,294.1499938964844,295.1936950683594,292.67852783203125,295.9100952148437,295.260498046875,285.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996989974752,5.8288849302812196e-09,0.0009996931767091,-0.0143230985850095,0.0,0.0,0.0,-0.0077024442143738,60.0,13.025598526000977,-0.0,-6.813935016225514e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,9.38202574616298e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,9.87976454780437e-05,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,7.297177944565192e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,9.879750723484904e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0004686503380071,285.6624755859375,294.1499938964844,295.1936950683594,292.67852783203125,295.9100952148437,295.260498046875,285.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996989974752,5.8288849302812196e-09,0.0009996931767091,-0.0143230985850095,0.0,0.0,0.0,-0.0077024442143738,60.0,13.025598526000977,-0.0,-6.813935016225514e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,9.378130926052108e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,9.875662362901494e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,7.294148235814646e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.875649266177788e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,0.0004684558080043,285.6539611816406,294.1499938964844,295.17803955078125,292.6714172363281,295.8972473144531,295.2447509765625,285.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992833947762,5.780279810352341e-09,0.0009992775740101,-0.0141957681626081,0.0,0.0,0.0,-0.007678348571062,60.0,12.97899341583252,-0.0,-6.8082698589933e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,9.378130926052108e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,9.875662362901494e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,7.294148235814646e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.875649266177788e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,0.0004684558080043,285.6539611816406,294.1499938964844,295.17803955078125,292.6714172363281,295.8972473144531,295.2447509765625,285.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992833947762,5.780279810352341e-09,0.0009992775740101,-0.0141957681626081,0.0,0.0,0.0,-0.007678348571062,60.0,12.97899341583252,-0.0,-6.8082698589933e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,9.3765978817828e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,9.874047827906908e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,7.292955706361681e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,9.87403400358744e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0004683792358264,285.6472473144531,294.1499938964844,295.1656494140625,292.6659851074219,295.8869323730469,295.2322692871094,285.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991194820031,5.761112475966001e-09,0.0009991137776523,-0.0141455559059977,0.0,0.0,0.0,-0.0076688467524945,60.0,12.94452953338623,-0.0,-6.806035912632069e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,9.376448724651708e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,9.87388993962668e-05,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,7.292839291039854e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,9.873876842902972e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,0.000468371756142,285.6455993652344,294.1499938964844,295.1625671386719,292.6646423339844,295.88433837890625,295.2291259765625,285.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991033002734,5.759235754965175e-09,0.0009990975959226,-0.0141406394541263,0.0,0.0,0.0,-0.0076679154299199,60.0,12.936277389526367,-0.0,-6.805817776012192e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,9.377181413583456e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,9.874661918729544e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,7.293408998521045e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,9.874648822005838e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0004684083978645,285.6374206542969,294.1499938964844,295.1472473144531,292.6582336425781,295.8714294433594,295.2135314941406,285.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991807164624,5.7682920662216475e-09,0.0009991748956963,-0.0141643648967146,0.0,0.0,0.0,-0.0076724048703908,60.0,12.897611618041992,-0.0,-6.806872931974794e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,9.377181413583456e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,9.874661918729544e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,7.293408998521045e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,9.874648822005838e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0004684083978645,285.6374206542969,294.1499938964844,295.1472473144531,292.6582336425781,295.8714294433594,295.2135314941406,285.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991807164624,5.7682920662216475e-09,0.0009991748956963,-0.0141643648967146,0.0,0.0,0.0,-0.0076724048703908,60.0,12.897611618041992,-0.0,-6.806872931974794e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.378668619319797e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,9.876226977212356e-05,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,7.294565148185939e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,9.876213880488648e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0004684826999437,285.6334228515625,294.1499938964844,295.1396484375,292.6551208496094,295.86492919921875,295.2057189941406,285.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993391577154,5.786780832295335e-09,0.0009993333369493,-0.0142127992585301,0.0,0.0,0.0,-0.0076815718784928,60.0,12.880146026611328,-0.0,-6.809027297549619e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,9.3805996584706e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,9.87826060736552e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,7.296066178241745e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,9.878247510641812e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0004685791500378,285.62945556640625,294.1499938964844,295.1320495605469,292.652099609375,295.8584289550781,295.1979064941406,285.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999545212835,5.810802505834545e-09,0.0009995393920689,-0.0142757277935743,0.0,0.0,0.0,-0.0076934844255447,60.0,12.863503456115724,-0.0,-6.811826835928515e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,9.385902376379818e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,9.883844177238645e-05,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,7.300190918613225e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,9.8838318081107e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0004688440531026,285.6216125488281,294.1499938964844,295.1169128417969,292.6462097167969,295.8454284667969,295.1822204589844,285.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001083137467,5.876798603310362e-09,0.0010001024929806,-0.0144486166536808,0.0,0.0,0.0,-0.0077261948026716,60.0,12.832426071166992,-0.0,-6.819522013756797e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,9.385902376379818e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,9.883844177238645e-05,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,7.300190918613225e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,9.8838318081107e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0004688440531026,285.6216125488281,294.1499938964844,295.1169128417969,292.6462097167969,295.8454284667969,295.1822204589844,285.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001083137467,5.876798603310362e-09,0.0010001024929806,-0.0144486166536808,0.0,0.0,0.0,-0.0077261948026716,60.0,12.832426071166992,-0.0,-6.819522013756797e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,9.393853542860596e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,9.892216621665284e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,7.306374027393758e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.89220425253734e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0004692412330769,285.6139831542969,294.1499938964844,295.1017761230469,292.6405334472656,295.83233642578125,295.1663818359375,285.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009550023823,5.975789196810409e-09,0.0010009490652009,-0.0147079369053244,0.0,0.0,0.0,-0.0077752694487571,60.0,12.805512428283691,-0.0,-6.831071885926576e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,9.393853542860596e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,9.892216621665284e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,7.306374027393758e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.89220425253734e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0004692412330769,285.6139831542969,294.1499938964844,295.1017761230469,292.6405334472656,295.83233642578125,295.1663818359375,285.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009550023823,5.975789196810409e-09,0.0010009490652009,-0.0147079369053244,0.0,0.0,0.0,-0.0077752694487571,60.0,12.805512428283691,-0.0,-6.831071885926576e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.40386889851652e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,9.902763122227044e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,7.314163667615503e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,9.9027507530991e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0004697415570262,285.6064758300781,294.1499938964844,295.0866394042969,292.6350402832031,295.8192443847656,295.150390625,285.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020215995609,6.100504101880233e-09,0.0010020154295489,-0.0150346411392092,0.0,0.0,0.0,-0.007837095297873,60.0,12.78212070465088,-0.0,-6.845637301466925e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.40386889851652e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,9.902763122227044e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,7.314163667615503e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,9.9027507530991e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0004697415570262,285.6064758300781,294.1499938964844,295.0866394042969,292.6350402832031,295.8192443847656,295.150390625,285.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020215995609,6.100504101880233e-09,0.0010020154295489,-0.0150346411392092,0.0,0.0,0.0,-0.007837095297873,60.0,12.78212070465088,-0.0,-6.845637301466925e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,9.415778185939416e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,9.915303235175088e-05,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,7.323425234062597e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,9.915290866047144e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0004703364393208,285.5991516113281,294.1499938964844,295.07147216796875,292.629638671875,295.8060607910156,295.1342163085937,285.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032898280769,6.248809025777291e-09,0.0010032835416495,-0.015423135831952,0.0,0.0,0.0,-0.0079106166958808,60.0,12.761944770812988,-0.0,-6.862978096933149e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
