time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,9.415778185939416e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,9.915303235175088e-05,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,7.323425234062597e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,9.915290866047144e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0004703364393208,285.5991516113281,294.1499938964844,295.07147216796875,292.629638671875,295.8060607910156,295.1342163085937,285.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032898280769,6.248809025777291e-09,0.0010032835416495,-0.015423135831952,0.0,0.0,0.0,-0.0079106166958808,60.0,12.761944770812988,-0.0,-6.862978096933149e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,9.42250990192406e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,9.922392200678588e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,7.328661013161764e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,9.922379831550644e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0004706727049779,285.5955810546875,294.1499938964844,295.0638427734375,292.6269836425781,295.7994384765625,295.12603759765625,285.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004006830044,6.332647739526465e-09,0.0010040004272013,-0.0156427528709173,0.0,0.0,0.0,-0.0079521788284182,60.0,12.75324249267578,-0.0,-6.872790692113996e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,9.42945625865832e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,9.929706720868126e-05,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,7.334064139286056e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,9.92969435174018e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0004710197099484,285.5920104980469,294.1499938964844,295.0561828613281,292.62432861328125,295.7928161621094,295.1177978515625,285.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047473479062,6.419162978943405e-09,0.0010047409450635,-0.0158693790435791,0.0,0.0,0.0,-0.0079950718209147,60.0,12.74504566192627,-0.0,-6.882924452611405e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,9.4439230451826e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.94494039332494e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,7.345314952544868e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,9.944928024196996e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0004717423580586,285.58502197265625,294.1499938964844,295.0407409667969,292.6190795898437,295.779541015625,295.1012268066406,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599334856360883e-09,0.0010062807705253,-0.016341334208846,0.0,0.0,0.0,-0.0080843865871429,60.0,12.72972583770752,-0.0,-6.90405101977376e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,9.4439230451826e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.94494039332494e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,7.345314952544868e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,9.944928024196996e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0004717423580586,285.58502197265625,294.1499938964844,295.0407409667969,292.6190795898437,295.779541015625,295.1012268066406,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599334856360883e-09,0.0010062807705253,-0.016341334208846,0.0,0.0,0.0,-0.0080843865871429,60.0,12.72972583770752,-0.0,-6.90405101977376e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,9.459422290092334e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,9.961261821445078e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,7.357369759120047e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,9.961250179912896e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0004725166072603,285.57818603515625,294.1499938964844,295.025146484375,292.61383056640625,295.76617431640625,295.0844421386719,285.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079384082928,6.792382656328755e-09,0.0010079315397888,-0.0168470032513141,0.0,0.0,0.0,-0.0081800892949104,60.0,12.716344833374023,-0.0,-6.92672372792913e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,9.459422290092334e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,9.961261821445078e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,7.357369759120047e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,9.961250179912896e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0004725166072603,285.57818603515625,294.1499938964844,295.025146484375,292.61383056640625,295.76617431640625,295.0844421386719,285.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079384082928,6.792382656328755e-09,0.0010079315397888,-0.0168470032513141,0.0,0.0,0.0,-0.0081800892949104,60.0,12.716344833374023,-0.0,-6.92672372792913e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,9.473400132264942e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,9.975981083698572e-05,299.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,7.368240767391399e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,9.975968714570628e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,0.0004732148372568,285.5722961425781,294.1499938964844,295.0111999511719,292.6091613769531,295.7543640136719,295.0694580078125,285.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094272438436,6.966474952463386e-09,0.0010094202589243,-0.0173030104488134,0.0,0.0,0.0,-0.0082663940265774,60.0,12.705676078796388,-0.0,-6.947202280116471e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,9.475306433159858e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,9.977988520404324e-05,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,7.369723607553169e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.97797615127638e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.00047331006499,285.5715026855469,294.1499938964844,295.0093078613281,292.6085205078125,295.75274658203125,295.0674133300781,285.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096302721649,6.9902181820680215e-09,0.0010096232872456,-0.0173652004450559,0.0,0.0,0.0,-0.008278165012598,60.0,12.704221725463867,-0.0,-6.949997555238951e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,9.491175296716392e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,9.994698484661058e-05,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,7.382065814454108e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,9.994686843128876e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.0004741027369163,285.5649719238281,294.1499938964844,294.9931945800781,292.6031188964844,295.7392578125,295.0502319335937,285.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113205062225,7.187864081714679e-09,0.0010113132884725,-0.0178828872740268,0.0,0.0,0.0,-0.008376145735383,60.0,12.6927490234375,-0.0,-6.97328701448896e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,9.491175296716392e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,9.994698484661058e-05,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,7.382065814454108e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,9.994686843128876e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.0004741027369163,285.5649719238281,294.1499938964844,294.9931945800781,292.6031188964844,295.7392578125,295.0502319335937,285.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113205062225,7.187864081714679e-09,0.0010113132884725,-0.0178828872740268,0.0,0.0,0.0,-0.008376145735383,60.0,12.6927490234375,-0.0,-6.97328701448896e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.498903091298416e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0001000283591565,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,7.388075755443424e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001000282427412,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0004744887701235,285.5617980957031,294.1499938964844,294.98504638671875,292.6003723144531,295.73248291015625,295.04150390625,285.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121435625478,7.284116421146791e-09,0.0010121363447979,-0.0181349925696849,0.0,0.0,0.0,-0.0084238620474934,60.0,12.687044143676758,-0.0,-6.984643619034614e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,9.506499191047624e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0001001083510345,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,7.393983833026141e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001001082346192,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,0.0004748682549688,285.5586853027344,294.1499938964844,294.976806640625,292.5975952148437,295.7256774902344,295.0327453613281,285.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129522997885,7.378729627305347e-09,0.0010129449656233,-0.0183828007429838,0.0,0.0,0.0,-0.0084707643836736,60.0,12.681285858154297,-0.0,-6.99581548246897e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.52130721998401e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.0001002642820822,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,7.405500946333632e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001002641656668,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,0.0004756079288199,285.552490234375,294.1499938964844,294.9600524902344,292.5919189453125,295.7120361328125,295.0151672363281,285.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145299602299,7.563160764334498e-09,0.001014522393234,-0.0188658498227596,0.0,0.0,0.0,-0.0085621969774365,60.0,12.669516563415527,-0.0,-7.01761848631577e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.52130721998401e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.0001002642820822,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,7.405500946333632e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001002641656668,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,0.0004756079288199,285.552490234375,294.1499938964844,294.9600524902344,292.5919189453125,295.7120361328125,295.0151672363281,285.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145299602299,7.563160764334498e-09,0.001014522393234,-0.0188658498227596,0.0,0.0,0.0,-0.0085621969774365,60.0,12.669516563415527,-0.0,-7.01761848631577e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.534800483379512e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0001004063669824,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,7.415995060000569e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,0.0001004062578431,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0004762819735333,285.54644775390625,294.1499938964844,294.94293212890625,292.58599853515625,295.69830322265625,294.9973449707031,285.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159672237932,7.731213003125958e-09,0.0010159594239667,-0.0193059872835874,0.0,0.0,0.0,-0.0086455075070261,60.0,12.65656566619873,-0.0,-7.037514393459787e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.534800483379512e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0001004063669824,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,7.415995060000569e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,0.0001004062578431,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0004762819735333,285.54644775390625,294.1499938964844,294.94293212890625,292.58599853515625,295.69830322265625,294.9973449707031,285.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159672237932,7.731213003125958e-09,0.0010159594239667,-0.0193059872835874,0.0,0.0,0.0,-0.0086455075070261,60.0,12.65656566619873,-0.0,-7.037514393459787e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,9.546875662636012e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001005335216177,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,7.425386138493195e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,0.0001005334124783,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0004768851504195,285.54058837890625,294.1499938964844,294.92535400390625,292.5798645019531,295.6845092773437,294.9792785644531,285.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172532638534,7.881595820435905e-09,0.0010172453476116,-0.0196998380124568,0.0,0.0,0.0,-0.0087200589478015,60.0,12.642135620117188,-0.0,-7.055342621242745e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,9.546875662636012e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001005335216177,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,7.425386138493195e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,0.0001005334124783,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0004768851504195,285.54058837890625,294.1499938964844,294.92535400390625,292.5798645019531,295.6845092773437,294.9792785644531,285.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172532638534,7.881595820435905e-09,0.0010172453476116,-0.0196998380124568,0.0,0.0,0.0,-0.0087200589478015,60.0,12.642135620117188,-0.0,-7.055342621242745e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,9.557134035276248e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0001006415477604,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,7.433364953612909e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0001006414313451,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0004773976106662,285.5348815917969,294.1499938964844,294.9073181152344,292.57342529296875,295.67059326171875,294.96099853515625,285.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183458216488,8.009345187076633e-09,0.0010183377889916,-0.0200344063341617,0.0,0.0,0.0,-0.008783389814198,60.0,12.62566375732422,-0.0,-7.070505603223864e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,9.557134035276248e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0001006415477604,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,7.433364953612909e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0001006414313451,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0004773976106662,285.5348815917969,294.1499938964844,294.9073181152344,292.57342529296875,295.67059326171875,294.96099853515625,285.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183458216488,8.009345187076633e-09,0.0010183377889916,-0.0200344063341617,0.0,0.0,0.0,-0.008783389814198,60.0,12.62566375732422,-0.0,-7.070505603223864e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.561269689584152e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001006850943667,299.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,7.436580926878378e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0001006849852274,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0004776041896548,285.5321044921875,294.1499938964844,294.89813232421875,292.570068359375,295.6636047363281,294.95172119140625,285.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187855223193,8.060838219137167e-09,0.0010187774896621,-0.020169261842966,0.0,0.0,0.0,-0.0088089136406779,60.0,12.616236686706545,-0.0,-7.076621955093287e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,9.565149957779796e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001007259488687,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,7.439598994096741e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,0.0001007258397294,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0004777980211656,285.52935791015625,294.1499938964844,294.8887939453125,292.5666198730469,295.6565856933594,294.9424133300781,285.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191990295425,8.109150684276756e-09,0.0010191908804699,-0.020295787602663,0.0,0.0,0.0,-0.0088328663259744,60.0,12.606423377990724,-0.0,-7.082363140398229e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.571440750733018e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001007921891869,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,7.444491347996518e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.0001007920800475,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.000478112255223,285.52392578125,294.1499938964844,294.86968994140625,292.5594482421875,295.6424865722656,294.923583984375,285.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198710951954,8.187467592790654e-09,0.0010198629461228,-0.0205008834600448,0.0,0.0,0.0,-0.0088717024773359,60.0,12.585095405578612,-0.0,-7.09167409240763e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.571440750733018e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001007921891869,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,7.444491347996518e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.0001007920800475,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.000478112255223,285.52392578125,294.1499938964844,294.86968994140625,292.5594482421875,295.6424865722656,294.923583984375,285.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198710951954,8.187467592790654e-09,0.0010198629461228,-0.0205008834600448,0.0,0.0,0.0,-0.0088717024773359,60.0,12.585095405578612,-0.0,-7.09167409240763e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,9.574633440934122e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,0.000100825811387,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,7.446973904734477e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,0.0001008257022476,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0004782717442139,285.51873779296875,294.1499938964844,294.8500061035156,292.5518798828125,295.6282653808594,294.9044189453125,285.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202089324593,8.227181602649125e-09,0.0010202006669715,-0.0206048898398876,0.0,0.0,0.0,-0.0088913813233375,60.0,12.559823036193848,-0.0,-7.096397780514965e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,9.574633440934122e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,0.000100825811387,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,7.446973904734477e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,0.0001008257022476,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0004782717442139,285.51873779296875,294.1499938964844,294.8500061035156,292.5518798828125,295.6282653808594,294.9044189453125,285.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202089324593,8.227181602649125e-09,0.0010202006669715,-0.0206048898398876,0.0,0.0,0.0,-0.0088913813233375,60.0,12.559823036193848,-0.0,-7.096397780514965e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,9.576717275194824e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0001008477483992,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,7.448594260495156e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,0.0001008476465358,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0004783758777193,285.51385498046875,294.1499938964844,294.8295593261719,292.543212890625,295.614501953125,294.8853454589844,285.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204317513853,8.253087990794938e-09,0.0010204234858974,-0.0206727348268032,0.0,0.0,0.0,-0.0089042317122221,60.0,12.5325288772583,-0.0,-7.09948011490269e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,9.576801676303148e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,0.000100848636066,299.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,7.448659744113684e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001008485342026,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0004783800977747,285.5136413574219,294.1499938964844,294.8286437988281,292.5428161621094,295.6139221191406,294.8845520019531,285.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204409481957,8.254136929508604e-09,0.0010204326827079,-0.0206754803657531,0.0,0.0,0.0,-0.0089047523215413,60.0,12.531391143798828,-0.0,-7.099605170424186e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.578256140230224e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,0.0001008639519568,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,7.449790427926928e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,0.0001008638428174,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0004784527409356,285.5087890625,294.1499938964844,294.8046569824219,292.5313720703125,295.599365234375,294.8633117675781,285.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205939179286,8.272193596781108e-09,0.0010205856524407,-0.0207227673381567,0.0,0.0,0.0,-0.0089136967435479,60.0,12.497668266296388,-0.0,-7.101753851657122e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.578256140230224e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,0.0001008639519568,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,7.449790427926928e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,0.0001008638428174,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0004784527409356,285.5087890625,294.1499938964844,294.8046569824219,292.5313720703125,295.599365234375,294.8633117675781,285.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205939179286,8.272193596781108e-09,0.0010205856524407,-0.0207227673381567,0.0,0.0,0.0,-0.0089136967435479,60.0,12.497668266296388,-0.0,-7.101753851657122e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,9.578820026945324e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0001008698891382,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,7.450229168171063e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,0.0001008697872748,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0004784809134434,285.50640869140625,294.1499938964844,294.791748046875,292.5247802734375,295.5919494628906,294.8519592285156,285.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020653406158,8.279188890014666e-09,0.0010206451406702,-0.0207410883158445,0.0,0.0,0.0,-0.0089171631261706,60.0,12.478852272033691,-0.0,-7.102586607743433e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.5793220680207e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,0.0001008751787594,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,7.450619887094945e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.00010087506962,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,0.0004785060300491,285.50408935546875,294.1499938964844,294.7782592773437,292.5177001953125,295.5845031738281,294.8402709960937,285.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207064915448,8.285415908915184e-09,0.0010206981096416,-0.020757395774126,0.0,0.0,0.0,-0.0089202485978603,60.0,12.459236145019531,-0.0,-7.103327703816832e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,9.5801631687209e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001008840263239,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,7.451273268088698e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001008839244605,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0004785480268765,285.4995422363281,294.1499938964844,294.7495422363281,292.5019226074219,295.5694580078125,294.8160400390625,285.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020795898512,8.295829800886168e-09,0.0010207876330241,-0.0207846667617559,0.0,0.0,0.0,-0.0089254127815365,60.0,12.418157577514648,-0.0,-7.104567600890732e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,9.5801631687209e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001008840263239,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,7.451273268088698e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001008839244605,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0004785480268765,285.4995422363281,294.1499938964844,294.7495422363281,292.5019226074219,295.5694580078125,294.8160400390625,285.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020795898512,8.295829800886168e-09,0.0010207876330241,-0.0207846667617559,0.0,0.0,0.0,-0.0089254127815365,60.0,12.418157577514648,-0.0,-7.104567600890732e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,9.580641926731914e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,0.0001008890685625,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,7.451645069522783e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001008889666991,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,0.0004785719793289,285.4951477050781,294.1499938964844,294.71875,292.4842529296875,295.5540771484375,294.7898864746094,285.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020846539177,8.301738851912432e-09,0.0010208382736891,-0.0208001416176557,0.0,0.0,0.0,-0.0089283427223563,60.0,12.372620582580566,-0.0,-7.105271038199136e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,9.580641926731914e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,0.0001008890685625,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,7.451645069522783e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001008889666991,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,0.0004785719793289,285.4951477050781,294.1499938964844,294.71875,292.4842529296875,295.5540771484375,294.7898864746094,285.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020846539177,8.301738851912432e-09,0.0010208382736891,-0.0208001416176557,0.0,0.0,0.0,-0.0089283427223563,60.0,12.372620582580566,-0.0,-7.105271038199136e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,9.580853657098488e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001008912877296,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,7.451808778569102e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001008911858662,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0004785825440194,285.4909362792969,294.1499938964844,294.6860046386719,292.4648132324219,295.5383605957031,294.7619323730469,285.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208685416728,8.304311016615884e-09,0.0010208601597696,-0.0208068769425153,0.0,0.0,0.0,-0.0089296177029609,60.0,12.323433876037598,-0.0,-7.105577282118247e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,9.580853657098488e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001008912877296,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,7.451808778569102e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001008911858662,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0004785825440194,285.4909362792969,294.1499938964844,294.6860046386719,292.4648132324219,295.5383605957031,294.7619323730469,285.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208685416728,8.304311016615884e-09,0.0010208601597696,-0.0208068769425153,0.0,0.0,0.0,-0.0089296177029609,60.0,12.323433876037598,-0.0,-7.105577282118247e-08,0.0,281.5522155761719,283.8917541503906,297.0326843261719,298.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.557715931494076e-21,1.778857965747038e-21,1.778857965747038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
